Date,Time,Period,Unit V,Unit A,Unit W,Voltage/Phase 1,Voltage/Phase 2,Voltage/Phase 3,Voltage/Phase III,Maximum voltage/Phase 1,Maximum voltage/Phase 2,Maximum voltage/Phase 3,Minimum voltage/Phase 1,Minimum voltage/Phase 2,Minimum voltage/Phase 3,Current/Phase 1,Current/Phase 2,Current/Phase 3,Current/Phase III,Maximum current/Phase 1,Maximum current/Phase 2,Maximum current/Phase 3,Minimum current/Phase 1,Minimum current/Phase 2,Minimum current/Phase 3,Active power/Phase 1 +,Active power/Phase 1 -,Active power/Phase 2 +,Active power/Phase 2 -,Active power/Phase 3 +,Active power/Phase 3 -,Active power/Phase III +,Active power/Phase III -,Reactive power L/Phase 1 +,Reactive power L/Phase 1 -,Reactive power L/Phase 2 +,Reactive power L/Phase 2 -,Reactive power L/Phase 3 +,Reactive power L/Phase 3 -,Reactive power L/Phase III +,Reactive power L/Phase III -,Reactive power C/Phase 1 +,Reactive power C/Phase 1 -,Reactive power C/Phase 2 +,Reactive power C/Phase 2 -,Reactive power C/Phase 3 +,Reactive power C/Phase 3 -,Reactive power C/Phase III +,Reactive power C/Phase III -,Power factor/Phase 1 +,Power factor/Phase 1 -,Power factor/Phase 2 +,Power factor/Phase 2 -,Power factor/Phase 3 +,Power factor/Phase 3 -,Power factor/Phase III +,Power factor/Phase III -,Energy/Active energy +,Energy/Active energy -,Energy/Reactive energy L +,Energy/Reactive energy L-,Energy/Reactive energy C +,Energy/Reactive energy C -,Frequency/Frequency
06/28/2011,16:53:04,600,V,A,kW,224,224,224,224,225,225,225,222,222,222,151,144,151,148,181,170,179,136,128,135,34,0,32,0,34,0,100,0,2,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187136.956,0.000,45881.133,0.000,186.767,0.000,50.0
06/28/2011,17:00:00,600,V,A,kW,225,224,224,224,226,226,226,224,224,223,153,149,157,153,190,183,194,129,123,133,34,0,33,0,35,0,102,0,3,0,3,0,2,0,8,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187154.235,0.000,45882.793,0.000,186.767,0.000,50.0
06/28/2011,17:10:00,600,V,A,kW,225,226,225,225,227,227,227,225,225,224,108,103,111,107,160,153,163,78,75,83,24,0,23,0,25,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187166.464,0.000,45882.934,0.000,187.389,0.000,50.0
06/28/2011,17:20:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,113,107,116,112,158,155,162,79,72,83,25,0,24,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,187179.218,0.000,45883.364,0.000,187.885,0.000,50.0
06/28/2011,17:30:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,142,137,147,142,169,162,173,116,114,122,32,0,31,0,33,0,96,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187195.435,0.000,45884.080,0.000,187.950,0.000,50.0
06/28/2011,17:40:00,600,V,A,kW,226,227,226,226,228,227,227,226,226,226,134,130,138,134,171,164,169,108,102,113,30,0,29,0,31,0,90,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187210.779,0.000,45884.634,0.000,188.148,0.000,50.0
06/28/2011,17:50:00,600,V,A,kW,227,227,227,227,228,229,228,226,227,226,117,110,118,115,144,140,144,89,83,93,26,0,25,0,27,0,78,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187223.971,0.000,45885.178,0.000,188.394,0.000,50.0
06/28/2011,18:00:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,135,129,138,134,206,195,205,88,81,91,30,0,29,0,31,0,90,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187239.372,0.000,45886.444,0.000,188.546,0.000,50.0
06/28/2011,18:10:00,600,V,A,kW,227,227,226,226,228,228,228,225,226,226,157,147,158,154,205,192,205,125,117,128,35,0,33,0,36,0,104,0,4,0,3,0,2,0,9,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,187256.935,0.000,45888.271,0.000,188.553,0.000,50.0
06/28/2011,18:20:00,600,V,A,kW,228,228,228,228,229,230,229,227,227,226,127,120,130,125,177,176,180,91,82,93,28,0,27,0,29,0,84,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187271.348,0.000,45889.315,0.000,188.822,0.000,50.0
06/28/2011,18:30:00,600,V,A,kW,228,229,228,228,229,230,229,227,228,227,112,105,115,110,140,134,138,93,85,96,25,0,24,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187284.125,0.000,45889.741,0.000,189.281,0.000,50.0
06/28/2011,18:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,131,124,134,129,184,169,180,109,100,111,29,0,28,0,30,0,87,0,3,0,1,0,1,0,5,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187299.025,0.000,45890.905,0.000,189.301,0.000,50.0
06/28/2011,18:50:00,600,V,A,kW,228,229,228,228,230,230,229,227,227,227,121,113,123,119,169,165,172,91,85,96,27,0,25,0,28,0,80,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187312.766,0.000,45891.610,0.000,189.511,0.000,50.0
06/28/2011,19:00:00,600,V,A,kW,228,229,229,228,229,230,230,227,227,227,117,107,117,113,171,165,173,93,81,92,26,0,24,0,26,0,76,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,187325.884,0.000,45892.310,0.000,189.960,0.000,50.0
06/28/2011,19:10:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,152,144,154,150,199,189,201,126,118,130,34,0,33,0,35,0,102,0,5,0,3,0,3,0,11,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,187343.103,0.000,45894.433,0.000,189.960,0.000,50.0
06/28/2011,19:20:00,600,V,A,kW,229,230,229,229,230,231,231,227,228,228,127,120,130,125,167,164,170,104,97,110,29,0,27,0,30,0,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187357.655,0.000,45894.931,0.000,190.253,0.000,50.0
06/28/2011,19:30:00,600,V,A,kW,229,229,229,229,230,231,230,228,228,228,134,128,136,132,165,157,163,116,111,120,30,0,29,0,31,0,90,0,3,0,2,0,1,0,6,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187373.000,0.000,45896.075,0.000,190.300,0.000,50.0
06/28/2011,19:40:00,600,V,A,kW,230,230,230,230,231,232,231,228,229,229,91,85,97,91,135,130,144,80,73,87,21,0,19,0,22,0,62,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187383.653,0.000,45896.482,0.000,190.454,0.000,50.0
06/28/2011,19:50:00,600,V,A,kW,229,229,229,229,230,231,231,228,228,229,84,78,91,84,111,106,120,68,61,74,19,0,18,0,20,0,57,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187393.452,0.000,45897.059,0.000,190.568,0.000,50.0
06/28/2011,20:00:00,600,V,A,kW,230,230,230,230,231,232,232,228,229,229,99,96,108,101,145,147,159,75,71,85,22,0,22,0,25,0,69,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187405.208,0.000,45897.445,0.000,190.738,0.000,50.0
06/28/2011,20:10:00,600,V,A,kW,227,228,228,227,231,232,232,223,223,223,101,98,110,103,134,130,143,76,70,85,23,0,22,0,25,0,70,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187417.080,0.000,45897.696,0.000,191.136,0.000,50.0
06/28/2011,20:20:00,600,V,A,kW,226,227,227,226,228,228,228,225,225,225,98,95,107,100,142,143,152,76,75,84,22,0,21,0,24,0,67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187428.561,0.000,45898.302,0.000,191.466,0.000,50.0
06/28/2011,20:30:00,600,V,A,kW,227,227,228,227,228,228,229,227,227,227,91,88,98,92,127,123,130,62,57,68,20,0,20,0,22,0,62,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,0.99,0.00,0.99,0.00,187439.147,0.000,45899.090,0.000,191.643,0.000,50.0
06/28/2011,20:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,118,114,124,118,178,169,181,95,91,101,27,0,26,0,28,0,81,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,187452.806,0.000,45899.861,0.000,191.810,0.000,50.0
06/28/2011,20:50:00,600,V,A,kW,228,228,229,228,229,230,230,227,227,227,99,98,107,101,149,142,148,75,74,84,22,0,22,0,24,0,68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187464.471,0.000,45900.346,0.000,192.113,0.000,50.0
06/28/2011,21:00:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,84,81,91,85,108,106,117,68,65,75,19,0,18,0,21,0,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187474.407,0.000,45900.496,0.000,192.333,0.000,50.0
06/28/2011,21:10:00,600,V,A,kW,228,228,228,228,228,229,229,227,227,227,104,101,112,105,142,136,149,73,73,80,23,0,23,0,25,0,71,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187486.608,0.000,45901.158,0.000,192.422,0.000,50.0
06/28/2011,21:20:00,600,V,A,kW,228,228,228,228,228,229,229,227,227,227,111,111,121,114,136,136,143,93,91,104,25,0,25,0,27,0,77,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187499.779,0.000,45901.682,0.000,192.576,0.000,50.0
06/28/2011,21:30:00,600,V,A,kW,226,227,227,226,228,229,229,225,226,226,109,109,117,111,136,134,141,93,92,102,24,0,24,0,26,0,74,0,3,0,2,0,1,0,6,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187512.546,0.000,45903.068,0.000,192.576,0.000,50.0
06/28/2011,21:40:00,600,V,A,kW,227,227,227,227,228,228,228,226,227,226,92,94,103,96,127,131,137,62,65,74,21,0,21,0,23,0,65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187523.630,0.000,45903.441,0.000,192.881,0.000,50.0
06/28/2011,21:50:00,600,V,A,kW,227,227,228,227,228,229,229,227,227,227,95,91,101,95,129,124,136,67,65,78,21,0,20,0,23,0,64,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187534.625,0.000,45904.026,0.000,193.136,0.000,50.0
06/28/2011,22:00:00,600,V,A,kW,228,229,229,228,229,230,230,228,228,228,94,87,99,93,117,112,123,81,74,85,21,0,20,0,23,0,64,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187545.454,0.000,45904.453,0.000,193.305,0.000,50.0
06/28/2011,22:10:00,600,V,A,kW,229,230,230,229,231,232,232,228,229,229,85,75,89,83,134,121,133,57,52,65,19,0,17,0,20,0,56,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187555.171,0.000,45904.774,0.000,193.561,0.000,50.0
06/28/2011,22:20:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,229,51,45,61,52,86,80,94,45,41,55,12,0,10,0,14,0,36,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,-0.99,0.00,-0.99,0.00,187561.351,0.000,45904.919,0.000,194.019,0.000,50.0
06/28/2011,22:30:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,66,61,74,67,119,111,123,46,41,55,15,0,14,0,17,0,46,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187569.224,0.000,45905.613,0.000,194.146,0.000,50.0
06/28/2011,22:40:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,68,64,77,69,120,114,124,52,47,61,15,0,14,0,17,0,46,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187577.394,0.000,45906.260,0.000,194.290,0.000,50.0
06/28/2011,22:50:00,600,V,A,kW,230,231,231,230,232,233,232,229,230,229,54,48,61,54,91,83,94,41,31,46,12,0,11,0,14,0,37,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187583.802,0.000,45906.560,0.000,194.512,0.000,50.0
06/28/2011,23:00:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,42,30,48,40,98,91,104,29,0,35,9,0,7,0,11,0,27,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187588.502,0.000,45907.395,0.000,194.640,0.000,49.9
06/28/2011,23:10:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,71,65,79,71,100,92,104,52,47,62,16,0,15,0,18,0,49,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,187596.851,0.000,45908.050,0.000,194.892,0.000,50.0
06/28/2011,23:20:00,600,V,A,kW,231,232,231,231,232,233,233,230,231,231,58,51,65,58,101,91,101,49,42,56,13,0,12,0,15,0,40,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187603.690,0.000,45908.469,0.000,195.085,0.000,50.0
06/28/2011,23:30:00,600,V,A,kW,230,231,231,230,232,233,233,229,230,230,50,42,57,49,98,87,98,32,25,40,11,0,10,0,13,0,34,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187609.574,0.000,45908.914,0.000,195.324,0.000,50.0
06/28/2011,23:40:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,54,44,59,52,86,80,89,27,0,35,12,0,10,0,13,0,35,0,3,0,2,0,1,0,6,0,0,0,0,0,0,0,0,0,0.97,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187615.646,0.000,45910.037,0.000,195.387,0.000,50.0
06/28/2011,23:50:00,600,V,A,kW,231,231,231,231,232,233,233,229,230,230,51,45,57,51,98,90,99,37,29,44,11,0,10,0,13,0,34,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187621.655,0.000,45910.588,0.000,195.541,0.000,50.0
06/29/2011,00:00:00,600,V,A,kW,230,231,231,230,231,232,231,229,230,230,59,56,67,60,101,95,103,41,38,48,13,0,13,0,15,0,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187628.775,0.000,45911.011,0.000,195.845,0.000,50.0
06/29/2011,00:10:00,600,V,A,kW,230,230,230,230,231,231,231,228,229,229,52,49,59,53,111,97,107,40,38,48,12,0,11,0,13,0,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187634.989,0.000,45911.164,0.000,196.325,0.000,50.0
06/29/2011,00:20:00,600,V,A,kW,230,230,230,230,231,232,232,229,230,229,70,63,74,69,103,97,107,43,41,53,16,0,14,0,17,0,47,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187643.055,0.000,45911.810,0.000,196.550,0.000,50.0
06/29/2011,00:30:00,600,V,A,kW,231,231,231,231,232,233,232,230,230,230,36,26,45,35,93,86,96,24,0,33,8,0,6,0,10,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.98,0.00,1.00,0.00,0.99,0.00,187647.270,0.000,45912.082,0.000,196.867,0.000,50.0
06/29/2011,00:40:00,600,V,A,kW,227,227,227,227,231,231,231,222,223,223,34,26,43,34,72,68,78,23,0,32,7,0,6,0,9,0,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,0.99,0.00,0.99,0.00,187651.287,0.000,45912.460,0.000,197.131,0.000,50.0
06/29/2011,00:50:00,600,V,A,kW,228,228,228,228,229,230,229,227,227,227,42,39,50,43,88,84,94,36,32,43,9,0,9,0,11,0,29,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187656.366,0.000,45913.324,0.000,197.178,0.000,50.0
06/29/2011,01:00:00,600,V,A,kW,229,229,229,229,230,230,230,227,228,228,42,38,50,43,81,77,88,32,27,39,9,0,8,0,11,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187661.443,0.000,45913.645,0.000,197.474,0.000,50.0
06/29/2011,01:10:00,600,V,A,kW,228,228,228,228,229,229,229,226,227,227,65,63,74,67,91,88,97,42,41,52,15,0,14,0,17,0,46,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187669.265,0.000,45914.433,0.000,197.762,0.000,50.0
06/29/2011,01:20:00,600,V,A,kW,229,229,229,229,230,231,231,227,228,228,45,39,53,45,78,71,83,0,0,26,10,0,9,0,12,0,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187674.619,0.000,45914.853,0.000,197.967,0.000,50.0
06/29/2011,01:30:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,48,45,56,49,91,88,99,38,36,48,11,0,10,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187680.479,0.000,45915.033,0.000,198.225,0.000,50.0
06/29/2011,01:40:00,600,V,A,kW,229,230,229,229,230,231,231,228,228,229,58,54,65,59,93,88,95,35,32,44,13,0,12,0,14,0,39,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,187687.303,0.000,45915.678,0.000,198.619,0.000,50.0
06/29/2011,01:50:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,63,60,70,64,108,102,113,49,45,54,14,0,14,0,16,0,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187694.895,0.000,45915.870,0.000,198.779,0.000,50.0
06/29/2011,02:00:00,600,V,A,kW,230,230,231,230,231,232,231,229,229,229,52,52,61,55,100,99,108,42,42,52,12,0,12,0,14,0,38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187701.360,0.000,45916.367,0.000,199.092,0.000,49.9
06/29/2011,02:10:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,42,41,52,45,67,65,75,26,22,35,9,0,9,0,12,0,30,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187706.663,0.000,45916.985,0.000,199.197,0.000,50.0
06/29/2011,02:20:00,600,V,A,kW,231,231,231,231,232,233,233,231,231,231,42,43,53,46,68,66,76,0,0,29,10,0,10,0,12,0,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187712.145,0.000,45917.215,0.000,199.439,0.000,50.0
06/29/2011,02:30:00,600,V,A,kW,231,232,231,231,232,233,232,230,230,231,26,0,40,22,81,79,86,0,0,26,6,0,0,0,9,0,15,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,0.00,0.00,-0.99,0.00,-0.99,0.00,187715.610,0.000,45917.310,0.000,199.880,0.000,50.0
06/29/2011,02:40:00,600,V,A,kW,231,232,231,231,232,233,232,231,231,231,48,49,58,51,84,82,92,42,42,53,11,0,11,0,13,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187721.767,0.000,45917.357,0.000,200.188,0.000,50.0
06/29/2011,02:50:00,600,V,A,kW,231,232,232,231,233,233,233,230,230,231,52,51,60,54,88,84,94,29,26,36,12,0,11,0,14,0,37,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187728.107,0.000,45918.191,0.000,200.471,0.000,50.0
06/29/2011,03:00:00,600,V,A,kW,230,231,231,230,231,232,232,229,229,229,38,35,47,40,92,88,99,29,23,36,8,0,7,0,10,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,0.99,0.00,0.99,0.00,187732.728,0.000,45918.731,0.000,200.861,0.000,50.0
06/29/2011,03:10:00,600,V,A,kW,230,231,231,230,231,232,231,230,230,230,41,35,48,41,75,67,77,32,22,38,9,0,7,0,11,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,187737.577,0.000,45918.949,0.000,201.291,0.000,50.0
06/29/2011,03:20:00,600,V,A,kW,230,230,231,230,231,231,231,230,230,230,68,61,74,67,102,95,107,54,49,62,15,0,14,0,17,0,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187745.494,0.000,45919.282,0.000,201.657,0.000,50.0
06/29/2011,03:30:00,600,V,A,kW,230,230,230,230,231,231,231,229,230,229,65,55,71,63,85,78,87,47,39,55,15,0,12,0,16,0,43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187752.899,0.000,45919.696,0.000,202.076,0.000,50.0
06/29/2011,03:40:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,58,46,61,55,112,101,114,38,28,45,13,0,10,0,14,0,37,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187759.323,0.000,45920.665,0.000,202.126,0.000,50.0
06/29/2011,03:50:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,38,0,40,26,98,89,101,24,0,27,8,0,0,0,9,0,17,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.00,0.00,1.00,0.00,0.99,0.00,187763.014,0.000,45921.215,0.000,202.374,0.000,50.0
06/29/2011,04:00:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,229,56,36,54,48,157,147,149,26,0,27,12,0,8,0,12,0,32,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187768.708,0.000,45922.049,0.000,202.495,0.000,50.0
06/29/2011,04:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,111,102,117,110,143,133,144,95,86,102,25,0,23,0,27,0,75,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187781.506,0.000,45923.032,0.000,202.531,0.000,50.0
06/29/2011,04:20:00,600,V,A,kW,230,230,230,230,231,231,231,230,230,230,123,117,130,123,175,172,183,92,88,101,28,0,27,0,30,0,85,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187795.895,0.000,45923.450,0.000,202.714,0.000,50.0
06/29/2011,04:30:00,600,V,A,kW,230,230,230,230,231,231,231,229,230,230,134,127,140,133,165,158,170,113,106,120,31,0,29,0,32,0,92,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187811.487,0.000,45924.471,0.000,202.767,0.000,50.0
06/29/2011,04:40:00,600,V,A,kW,229,230,230,229,230,231,231,229,229,229,138,130,143,137,170,160,174,127,124,138,31,0,30,0,33,0,94,0,3,0,2,0,1,0,6,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187827.447,0.000,45925.677,0.000,202.767,0.000,50.0
06/29/2011,04:50:00,600,V,A,kW,230,230,230,230,230,231,231,229,229,229,144,137,150,143,174,166,179,130,126,137,33,0,31,0,34,0,98,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,187844.163,0.000,45926.310,0.000,202.920,0.000,50.0
06/29/2011,05:00:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,124,115,130,123,183,173,187,80,74,87,28,0,26,0,30,0,84,0,3,0,1,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187858.384,0.000,45927.460,0.000,202.968,0.000,50.0
06/29/2011,05:10:00,600,V,A,kW,230,230,230,230,230,231,231,229,229,229,87,81,95,87,128,122,135,62,55,74,19,0,18,0,21,0,58,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,187868.517,0.000,45928.136,0.000,203.015,0.000,50.0
06/29/2011,05:20:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,105,101,114,106,134,130,144,88,82,95,24,0,22,0,26,0,72,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,-0.98,0.00,0.98,0.00,187880.724,0.000,45928.559,0.000,203.120,0.000,50.0
06/29/2011,05:30:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,140,130,143,137,199,189,208,93,87,101,31,0,29,0,32,0,92,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,187896.519,0.000,45929.233,0.000,203.370,0.000,50.0
06/29/2011,05:40:00,600,V,A,kW,229,229,229,229,230,230,230,228,229,229,138,133,146,139,188,180,198,95,88,99,31,0,30,0,33,0,94,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,187912.504,0.000,45930.051,0.000,203.459,0.000,50.0
06/29/2011,05:50:00,600,V,A,kW,229,230,229,229,230,231,230,228,229,229,101,96,108,101,139,132,155,62,57,67,23,0,21,0,24,0,68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,187924.179,0.000,45930.338,0.000,203.602,0.000,50.0
06/29/2011,06:00:00,600,V,A,kW,228,228,228,228,229,230,230,227,227,227,101,94,103,99,138,129,136,63,58,67,22,0,21,0,23,0,66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,187935.420,0.000,45930.792,0.000,203.860,0.000,50.0
06/29/2011,06:10:00,600,V,A,kW,228,229,229,228,229,230,230,227,228,228,93,86,95,91,122,120,132,52,45,55,21,0,19,0,21,0,61,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.98,0.00,0.98,0.00,187945.792,0.000,45931.917,0.000,203.907,0.000,50.0
06/29/2011,06:20:00,600,V,A,kW,229,229,229,229,230,230,230,227,227,228,100,99,109,102,157,153,162,69,68,78,22,0,22,0,24,0,68,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.98,0.00,0.98,0.00,187957.427,0.000,45932.746,0.000,204.244,0.000,50.0
06/29/2011,06:30:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,93,93,101,95,131,132,132,65,72,74,21,0,21,0,22,0,64,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,187968.309,0.000,45933.651,0.000,204.288,0.000,50.0
06/29/2011,06:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,228,91,92,101,94,150,151,156,48,47,57,20,0,20,0,22,0,62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,-0.98,0.00,0.98,0.00,187979.100,0.000,45934.066,0.000,204.620,0.000,50.0
06/29/2011,06:50:00,600,V,A,kW,228,229,229,228,230,230,231,227,227,227,96,94,103,97,135,135,141,65,65,74,21,0,21,0,23,0,65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,187990.197,0.000,45934.560,0.000,204.809,0.000,50.0
06/29/2011,07:00:00,600,V,A,kW,227,227,227,227,229,230,230,225,226,226,78,82,94,84,115,117,127,61,62,73,17,0,18,0,20,0,55,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,2,0,-0.97,0.00,-0.97,0.00,-0.97,0.00,-0.97,0.00,187999.666,0.000,45934.841,0.000,205.668,0.000,50.0
06/29/2011,07:10:00,600,V,A,kW,227,227,227,227,229,229,229,225,225,225,127,132,141,133,181,188,194,93,96,106,28,0,29,0,31,0,88,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188014.822,0.000,45935.992,0.000,205.668,0.000,50.0
06/29/2011,07:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,124,132,140,132,169,181,187,92,98,107,28,0,30,0,32,0,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188030.120,0.000,45936.118,0.000,205.933,0.000,50.0
06/29/2011,07:30:00,600,V,A,kW,229,230,229,229,230,230,230,228,228,229,141,145,154,146,180,183,194,113,117,125,32,0,33,0,35,0,100,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,188047.011,0.000,45936.429,0.000,206.022,0.000,50.0
06/29/2011,07:40:00,600,V,A,kW,229,229,229,229,230,230,230,228,227,227,166,172,179,172,199,207,215,121,126,133,37,0,39,0,40,0,116,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188066.765,0.000,45937.246,0.000,206.027,0.000,50.0
06/29/2011,07:50:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,228,142,148,154,148,199,204,211,98,101,108,32,0,34,0,35,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,188083.856,0.000,45937.366,0.000,206.292,0.000,50.0
06/29/2011,08:00:00,600,V,A,kW,227,227,227,227,229,229,229,225,225,225,120,127,134,127,157,166,176,93,99,107,27,0,28,0,30,0,85,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188098.275,0.000,45938.003,0.000,206.436,0.000,50.0
06/29/2011,08:10:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,146,153,159,152,204,212,215,116,123,130,32,0,34,0,35,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188115.522,0.000,45938.615,0.000,206.699,0.000,50.0
06/29/2011,08:20:00,600,V,A,kW,227,227,226,226,230,230,230,224,224,224,158,161,168,162,196,202,211,124,125,133,36,0,36,0,38,0,110,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188134.104,0.000,45938.814,0.000,206.970,0.000,50.0
06/29/2011,08:30:00,600,V,A,kW,227,227,227,227,229,229,229,226,227,226,144,144,151,146,208,209,213,101,98,104,32,0,32,0,34,0,98,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,188150.860,0.000,45939.609,0.000,207.038,0.000,50.0
06/29/2011,08:40:00,600,V,A,kW,227,227,227,227,229,229,229,226,226,226,180,184,188,184,214,217,221,157,163,166,40,0,41,0,42,0,123,0,1,0,2,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,188171.870,0.000,45940.543,0.000,207.038,0.000,50.0
06/29/2011,08:50:00,600,V,A,kW,225,225,225,225,227,227,227,224,224,224,164,166,172,167,214,212,215,134,130,136,37,0,37,0,38,0,112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,188190.798,0.000,45940.949,0.000,207.415,0.000,50.0
06/29/2011,09:00:00,600,V,A,kW,224,224,224,224,226,226,226,223,223,222,111,109,115,111,155,155,163,83,81,87,24,0,24,0,25,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188203.354,0.000,45941.464,0.000,207.740,0.000,50.0
06/29/2011,09:10:00,600,V,A,kW,224,224,223,223,225,225,225,222,222,222,114,117,123,118,151,155,161,84,85,92,25,0,25,0,27,0,77,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188216.579,0.000,45942.379,0.000,207.779,0.000,50.0
06/29/2011,09:20:00,600,V,A,kW,225,225,225,225,229,229,229,222,222,222,144,146,151,147,188,191,196,117,121,124,32,0,32,0,33,0,97,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188233.157,0.000,45943.037,0.000,207.789,0.000,50.0
06/29/2011,09:30:00,600,V,A,kW,225,225,225,225,227,227,227,224,224,223,150,152,158,153,192,196,205,109,111,117,33,0,34,0,35,0,102,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188250.530,0.000,45943.661,0.000,207.799,0.000,50.0
06/29/2011,09:40:00,600,V,A,kW,225,224,224,224,225,225,225,224,224,223,144,147,153,148,186,189,197,112,115,121,32,0,33,0,34,0,99,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,188267.224,0.000,45944.029,0.000,208.119,0.000,50.0
06/29/2011,09:50:00,600,V,A,kW,225,224,224,224,226,226,226,224,224,223,128,129,136,131,189,191,193,99,102,108,28,0,28,0,30,0,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,188281.949,0.000,45944.346,0.000,208.272,0.000,50.0
06/29/2011,10:00:00,600,V,A,kW,224,223,223,223,225,225,225,222,222,222,123,126,130,126,160,165,166,102,102,107,27,0,28,0,29,0,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188296.119,0.000,45944.760,0.000,208.369,0.000,50.0
06/29/2011,10:10:00,600,V,A,kW,223,222,222,222,224,224,224,221,221,221,130,134,140,134,175,181,186,95,100,106,28,0,29,0,30,0,87,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188311.044,0.000,45946.034,0.000,208.635,0.000,50.0
06/29/2011,10:20:00,600,V,A,kW,223,223,222,222,224,224,223,222,221,221,134,139,146,139,200,204,216,96,101,108,30,0,31,0,32,0,93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,188326.681,0.000,45946.235,0.000,208.790,0.000,50.0
06/29/2011,10:30:00,600,V,A,kW,222,222,222,222,223,223,223,222,222,221,117,121,130,122,157,162,169,81,84,91,26,0,27,0,28,0,81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,188340.343,0.000,45946.285,0.000,209.102,0.000,50.0
06/29/2011,10:40:00,600,V,A,kW,222,222,222,222,224,224,224,221,221,221,106,110,114,110,154,160,165,81,84,89,23,0,24,0,25,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,188352.570,0.000,45946.393,0.000,209.288,0.000,50.0
06/29/2011,10:50:00,600,V,A,kW,222,222,222,222,223,223,223,221,221,221,154,157,159,156,206,205,208,104,107,108,34,0,34,0,35,0,103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188370.023,0.000,45946.792,0.000,209.363,0.000,50.0
06/29/2011,11:00:00,600,V,A,kW,223,223,223,223,224,224,224,222,222,222,175,173,179,175,220,221,224,145,143,146,39,0,39,0,39,0,117,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188389.791,0.000,45946.994,0.000,210.066,0.000,50.0
06/29/2011,11:10:00,600,V,A,kW,223,223,223,223,225,224,224,222,221,222,166,166,170,167,197,199,202,148,149,153,37,0,37,0,38,0,112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188408.616,0.000,45947.315,0.000,210.137,0.000,50.0
06/29/2011,11:20:00,600,V,A,kW,222,222,222,222,223,223,223,221,221,221,171,170,174,171,211,211,214,144,141,146,37,0,37,0,38,0,112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,188427.724,0.000,45947.661,0.000,210.254,0.000,50.0
06/29/2011,11:30:00,600,V,A,kW,222,222,222,222,223,223,223,221,221,221,160,163,167,163,199,202,207,131,136,137,35,0,36,0,37,0,108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,188445.972,0.000,45948.097,0.000,210.375,0.000,50.0
06/29/2011,11:40:00,600,V,A,kW,223,223,222,222,224,224,223,222,221,221,139,140,146,141,192,191,197,111,110,117,30,0,30,0,32,0,92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188461.718,0.000,45948.577,0.000,210.642,0.000,50.0
06/29/2011,11:50:00,600,V,A,kW,222,222,222,222,223,223,223,222,221,221,134,139,143,138,177,183,191,101,107,111,29,0,30,0,31,0,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,188477.172,0.000,45948.711,0.000,210.839,0.000,50.0
06/29/2011,12:00:00,600,V,A,kW,223,223,222,222,224,224,224,222,221,221,135,137,143,138,188,190,198,81,82,89,30,0,30,0,31,0,91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,188492.642,0.000,45949.112,0.000,211.239,0.000,50.0
06/29/2011,12:10:00,600,V,A,kW,223,223,223,223,225,224,224,222,222,222,165,168,174,169,198,202,208,120,124,129,36,0,37,0,38,0,111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188511.528,0.000,45949.557,0.000,211.361,0.000,50.0
06/29/2011,12:20:00,600,V,A,kW,223,223,223,223,224,224,224,222,222,222,149,152,156,152,193,195,202,102,108,112,33,0,33,0,34,0,100,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,-0.99,0.00,1.00,0.00,1.00,0.00,-0.99,0.00,188528.563,0.000,45949.658,0.000,212.069,0.000,50.0
06/29/2011,12:30:00,600,V,A,kW,223,223,223,223,225,224,224,222,221,222,142,147,149,146,167,170,175,117,123,127,31,0,32,0,33,0,96,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,188544.852,0.000,45950.029,0.000,212.436,0.000,50.0
06/29/2011,12:40:00,600,V,A,kW,224,224,223,223,225,225,224,223,223,223,156,157,161,158,199,199,205,121,126,129,34,0,35,0,36,0,105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,188562.607,0.000,45950.340,0.000,212.544,0.000,50.0
06/29/2011,12:50:00,600,V,A,kW,224,224,224,224,226,225,226,223,223,223,176,179,183,179,216,212,215,117,122,125,39,0,40,0,41,0,120,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188582.917,0.000,45950.807,0.000,212.754,0.000,50.0
06/29/2011,13:00:00,600,V,A,kW,225,225,225,225,227,227,226,225,224,224,165,165,166,165,224,222,221,113,111,114,37,0,37,0,37,0,111,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188601.712,0.000,45951.402,0.000,212.809,0.000,50.0
06/29/2011,13:10:00,600,V,A,kW,226,225,226,225,227,227,227,225,224,225,206,204,208,206,238,236,241,146,146,148,46,0,46,0,47,0,139,0,3,0,2,0,2,0,7,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188625.098,0.000,45952.752,0.000,212.809,0.000,50.0
06/29/2011,13:20:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,200,198,204,200,232,227,237,183,181,184,45,0,45,0,46,0,136,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,188647.970,0.000,45953.903,0.000,212.809,0.000,50.0
06/29/2011,13:30:00,600,V,A,kW,228,228,228,228,229,229,229,226,226,226,111,107,113,110,207,206,211,89,86,92,25,0,24,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188660.689,0.000,45954.059,0.000,213.287,0.000,50.0
06/29/2011,13:40:00,600,V,A,kW,225,226,226,225,228,228,228,223,223,223,112,107,114,111,163,154,162,83,80,89,25,0,24,0,26,0,75,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,188673.343,0.000,45954.842,0.000,213.469,0.000,50.0
06/29/2011,13:50:00,600,V,A,kW,224,224,224,224,226,226,226,223,223,223,140,134,140,138,166,157,164,126,121,127,31,0,30,0,31,0,92,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188688.973,0.000,45955.440,0.000,213.490,0.000,50.0
06/29/2011,14:00:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,136,132,136,134,172,166,172,108,104,107,30,0,30,0,31,0,91,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188704.316,0.000,45956.121,0.000,213.587,0.000,50.0
06/29/2011,14:10:00,600,V,A,kW,225,225,225,225,227,227,227,222,222,222,115,111,117,114,148,143,151,85,81,89,26,0,25,0,26,0,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188717.340,0.000,45956.305,0.000,214.110,0.000,50.0
06/29/2011,14:20:00,600,V,A,kW,224,224,224,224,225,225,225,223,224,223,134,130,135,133,162,157,164,103,98,102,30,0,29,0,30,0,89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188732.433,0.000,45956.608,0.000,214.246,0.000,50.0
06/29/2011,14:30:00,600,V,A,kW,225,225,225,225,226,226,226,223,223,223,127,123,129,126,198,196,199,99,94,101,28,0,27,0,29,0,84,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188746.766,0.000,45957.162,0.000,214.464,0.000,50.0
06/29/2011,14:40:00,600,V,A,kW,225,225,225,225,226,226,226,223,223,223,146,141,149,145,190,187,192,120,117,127,33,0,31,0,33,0,97,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188763.283,0.000,45957.744,0.000,214.605,0.000,50.0
06/29/2011,14:50:00,600,V,A,kW,224,224,224,224,225,225,225,224,224,223,146,141,146,144,183,181,183,123,118,125,32,0,31,0,33,0,96,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188779.646,0.000,45958.745,0.000,214.613,0.000,50.0
06/29/2011,15:00:00,600,V,A,kW,223,223,223,223,225,225,225,222,222,222,138,135,140,137,173,169,172,110,108,113,30,0,30,0,31,0,91,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188795.141,0.000,45959.317,0.000,214.826,0.000,50.0
06/29/2011,15:10:00,600,V,A,kW,224,223,223,223,225,224,224,222,222,222,160,157,163,160,183,178,186,138,138,142,35,0,35,0,36,0,106,0,3,0,3,0,3,0,9,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,188813.108,0.000,45961.080,0.000,214.826,0.000,50.0
06/29/2011,15:20:00,600,V,A,kW,224,224,224,224,226,225,226,223,222,223,167,166,171,168,188,188,191,147,145,148,37,0,37,0,38,0,112,0,5,0,4,0,4,0,13,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188831.968,0.000,45963.400,0.000,214.826,0.000,50.0
06/29/2011,15:30:00,600,V,A,kW,225,224,224,224,226,226,226,224,224,224,164,165,170,166,190,190,195,147,144,153,36,0,37,0,38,0,111,0,4,0,4,0,3,0,11,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,188850.713,0.000,45965.518,0.000,214.826,0.000,50.0
06/29/2011,15:40:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,140,140,146,142,174,171,179,81,81,87,31,0,31,0,33,0,95,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188866.831,0.000,45966.479,0.000,215.116,0.000,50.0
06/29/2011,15:50:00,600,V,A,kW,225,224,224,224,225,225,225,223,223,223,114,111,118,114,152,151,159,80,81,88,25,0,25,0,26,0,76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188879.788,0.000,45966.966,0.000,215.433,0.000,50.0
06/29/2011,16:00:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,132,132,139,134,169,170,176,96,98,105,29,0,29,0,31,0,89,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188895.022,0.000,45967.481,0.000,215.517,0.000,50.0
06/29/2011,16:10:00,600,V,A,kW,223,223,223,223,225,224,224,222,222,222,173,172,178,174,216,217,219,147,147,155,38,0,38,0,39,0,115,0,6,0,5,0,5,0,16,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188914.459,0.000,45970.353,0.000,215.517,0.000,50.0
06/29/2011,16:20:00,600,V,A,kW,224,223,223,223,225,224,225,222,222,223,169,166,173,169,209,212,213,147,145,153,37,0,37,0,38,0,112,0,6,0,5,0,5,0,16,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,188933.367,0.000,45973.398,0.000,215.517,0.000,50.0
06/29/2011,16:30:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,149,145,151,148,229,216,228,114,113,119,33,0,32,0,33,0,98,0,3,0,2,0,2,0,7,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,188950.057,0.000,45974.899,0.000,215.599,0.000,50.0
06/29/2011,16:40:00,600,V,A,kW,225,225,224,224,226,226,226,223,223,223,124,121,128,124,161,157,162,104,102,110,28,0,27,0,29,0,84,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188964.162,0.000,45974.973,0.000,216.462,0.000,50.0
06/29/2011,16:50:00,600,V,A,kW,225,224,224,224,226,226,226,224,224,223,131,127,134,130,167,166,170,104,101,109,29,0,28,0,30,0,87,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,188979.002,0.000,45975.803,0.000,216.856,0.000,50.0
06/29/2011,17:00:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,160,157,162,159,206,199,201,134,133,136,35,0,35,0,36,0,106,0,4,0,3,0,3,0,10,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,188996.957,0.000,45977.896,0.000,216.856,0.000,50.0
06/29/2011,17:10:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,175,171,175,173,215,212,219,147,141,147,38,0,38,0,39,0,115,0,7,0,6,0,6,0,19,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189016.330,0.000,45981.336,0.000,216.856,0.000,50.0
06/29/2011,17:20:00,600,V,A,kW,224,224,224,224,226,226,226,222,222,222,140,137,143,140,173,170,175,114,114,120,31,0,31,0,32,0,94,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189032.207,0.000,45982.407,0.000,216.999,0.000,50.0
06/29/2011,17:30:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,124,122,130,125,150,148,154,109,108,116,28,0,27,0,29,0,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189046.477,0.000,45982.509,0.000,217.189,0.000,50.0
06/29/2011,17:40:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,124,121,128,124,183,178,181,104,101,109,28,0,27,0,29,0,84,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189060.647,0.000,45983.037,0.000,217.388,0.000,50.0
06/29/2011,17:50:00,600,V,A,kW,225,225,225,225,227,227,226,225,224,224,159,156,162,159,199,195,206,131,127,134,35,0,34,0,36,0,105,0,7,0,6,0,6,0,19,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.98,0.00,189078.443,0.000,45986.368,0.000,217.388,0.000,50.0
06/29/2011,18:00:00,600,V,A,kW,227,227,227,227,229,229,229,225,225,225,142,137,144,141,194,185,191,106,102,107,32,0,31,0,32,0,95,0,4,0,3,0,3,0,10,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189094.495,0.000,45988.301,0.000,217.406,0.000,50.0
06/29/2011,18:10:00,600,V,A,kW,228,229,228,228,230,230,230,227,227,227,116,111,118,115,154,146,156,76,71,79,26,0,25,0,27,0,78,0,2,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189107.740,0.000,45989.168,0.000,217.582,0.000,50.0
06/29/2011,18:20:00,600,V,A,kW,227,227,227,227,230,230,229,226,227,226,137,133,140,136,183,183,189,80,72,82,30,0,30,0,31,0,91,0,4,0,3,0,3,0,10,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189123.299,0.000,45991.131,0.000,217.598,0.000,50.0
06/29/2011,18:30:00,600,V,A,kW,228,228,228,228,228,229,229,227,227,227,140,134,141,138,173,167,178,120,111,120,31,0,30,0,32,0,93,0,4,0,3,0,2,0,9,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189139.103,0.000,45992.822,0.000,217.599,0.000,50.0
06/29/2011,18:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,146,141,147,144,174,170,175,114,111,119,33,0,32,0,33,0,98,0,4,0,3,0,3,0,10,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189155.652,0.000,45994.884,0.000,217.602,0.000,50.0
06/29/2011,18:50:00,600,V,A,kW,229,229,229,229,230,230,230,227,227,227,123,115,123,120,166,160,172,91,82,92,28,0,26,0,28,0,82,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189169.567,0.000,45995.852,0.000,217.730,0.000,50.0
06/29/2011,19:00:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,117,110,117,114,178,178,177,95,91,98,26,0,25,0,27,0,78,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189182.867,0.000,45996.520,0.000,217.846,0.000,50.0
06/29/2011,19:10:00,600,V,A,kW,229,229,229,229,231,230,231,228,228,228,134,129,134,132,177,174,177,112,106,111,30,0,29,0,30,0,89,0,4,0,3,0,2,0,9,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189198.102,0.000,45998.272,0.000,217.849,0.000,50.0
06/29/2011,19:20:00,600,V,A,kW,228,228,229,228,229,230,230,227,227,227,149,141,148,146,196,193,194,117,112,117,33,0,32,0,33,0,98,0,6,0,4,0,4,0,14,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189214.741,0.000,46000.929,0.000,217.849,0.000,50.0
06/29/2011,19:30:00,600,V,A,kW,229,229,229,229,231,231,231,227,227,227,117,111,120,116,150,137,146,63,58,65,27,0,25,0,27,0,79,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189228.121,0.000,46001.033,0.000,218.611,0.000,50.0
06/29/2011,19:40:00,600,V,A,kW,227,228,228,227,229,230,229,225,226,226,72,64,76,70,121,110,125,52,43,55,16,0,14,0,17,0,47,0,2,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189236.273,0.000,46001.880,0.000,218.748,0.000,50.0
06/29/2011,19:50:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,78,72,84,78,143,145,149,51,42,54,18,0,16,0,19,0,53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189245.350,0.000,46002.299,0.000,219.059,0.000,50.0
06/29/2011,20:00:00,600,V,A,kW,229,230,229,229,230,230,230,229,229,229,107,104,116,109,159,149,168,77,75,87,24,0,24,0,26,0,74,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189257.949,0.000,46002.893,0.000,219.394,0.000,50.0
06/29/2011,20:10:00,600,V,A,kW,229,230,229,229,230,231,230,228,229,229,106,99,110,105,135,130,139,86,76,90,24,0,22,0,25,0,71,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189270.119,0.000,46003.463,0.000,219.593,0.000,50.0
06/29/2011,20:20:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,91,86,95,90,119,114,123,66,61,71,21,0,19,0,22,0,62,0,0,0,0,0,0,0,0,0,1,0,2,0,1,0,4,0,1.00,0.00,-0.99,0.00,1.00,0.00,-0.99,0.00,189280.685,0.000,46003.515,0.000,220.541,0.000,50.0
06/29/2011,20:30:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,230,88,82,91,87,124,122,129,67,59,69,20,0,19,0,21,0,60,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189290.859,0.000,46004.066,0.000,220.577,0.000,50.0
06/29/2011,20:40:00,600,V,A,kW,230,231,231,230,232,232,232,229,229,229,97,92,102,97,124,119,130,64,58,68,22,0,21,0,23,0,66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189302.169,0.000,46004.294,0.000,220.804,0.000,50.0
06/29/2011,20:50:00,600,V,A,kW,229,230,229,229,230,231,230,228,229,229,82,78,87,82,112,113,120,56,50,60,18,0,18,0,20,0,56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189311.766,0.000,46004.771,0.000,221.030,0.000,50.0
06/29/2011,21:00:00,600,V,A,kW,230,230,230,230,231,231,231,229,230,230,85,82,91,86,120,118,127,64,62,70,19,0,19,0,21,0,59,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189321.818,0.000,46005.327,0.000,221.155,0.000,50.0
06/29/2011,21:10:00,600,V,A,kW,230,231,231,230,231,232,231,230,230,230,98,98,108,101,124,125,135,81,81,92,22,0,22,0,25,0,69,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189333.639,0.000,46006.167,0.000,221.223,0.000,50.0
06/29/2011,21:20:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,228,107,108,116,110,134,135,143,95,94,105,24,0,25,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189346.416,0.000,46006.457,0.000,221.391,0.000,50.0
06/29/2011,21:30:00,600,V,A,kW,227,227,227,227,228,229,229,226,227,226,102,101,111,104,134,136,143,84,81,92,23,0,23,0,25,0,71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189358.498,0.000,46006.726,0.000,221.651,0.000,50.0
06/29/2011,21:40:00,600,V,A,kW,226,227,227,226,228,228,228,225,226,226,105,102,112,106,135,130,140,77,77,87,24,0,23,0,25,0,72,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189370.713,0.000,46007.437,0.000,221.712,0.000,50.0
06/29/2011,21:50:00,600,V,A,kW,228,228,229,228,229,230,230,227,227,228,81,78,88,82,118,118,127,61,57,69,18,0,18,0,20,0,56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189380.275,0.000,46007.671,0.000,222.004,0.000,50.0
06/29/2011,22:00:00,600,V,A,kW,230,230,231,230,231,232,232,229,229,229,91,81,91,87,134,121,127,63,57,68,21,0,18,0,21,0,60,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189390.496,0.000,46008.293,0.000,222.191,0.000,50.0
06/29/2011,22:10:00,600,V,A,kW,230,230,231,230,231,232,232,228,229,229,98,89,101,96,149,137,146,77,73,86,22,0,20,0,23,0,65,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189401.694,0.000,46008.923,0.000,222.386,0.000,50.0
06/29/2011,22:20:00,600,V,A,kW,229,230,229,229,231,232,232,227,227,227,63,58,70,63,109,102,111,58,50,65,14,0,13,0,16,0,43,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189409.082,0.000,46009.567,0.000,222.484,0.000,50.0
06/29/2011,22:30:00,600,V,A,kW,227,228,228,227,228,229,229,226,227,226,55,50,62,55,85,76,87,49,45,57,12,0,11,0,14,0,37,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189415.567,0.000,46009.719,0.000,222.811,0.000,50.0
06/29/2011,22:40:00,600,V,A,kW,228,228,228,228,229,230,229,227,227,228,70,67,78,71,102,98,106,47,44,56,15,0,15,0,18,0,48,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189423.857,0.000,46010.595,0.000,223.072,0.000,50.0
06/29/2011,22:50:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,49,43,58,50,113,105,116,0,0,30,11,0,10,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,-0.99,0.00,-0.99,0.00,189429.690,0.000,46010.805,0.000,223.415,0.000,50.0
06/29/2011,23:00:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,0,0,37,12,69,58,68,0,0,29,0,0,0,0,8,0,8,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.00,0.00,0.00,0.00,-0.97,0.00,-0.98,0.00,189432.744,0.000,46010.977,0.000,223.762,0.000,50.0
06/29/2011,23:10:00,600,V,A,kW,231,231,231,231,232,233,233,229,230,230,62,58,68,62,114,110,120,48,42,56,14,0,13,0,16,0,43,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189440.131,0.000,46011.883,0.000,223.811,0.000,50.0
06/29/2011,23:20:00,600,V,A,kW,231,232,231,231,232,233,233,229,230,230,68,65,77,70,116,109,118,48,42,56,15,0,15,0,17,0,47,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189448.368,0.000,46012.332,0.000,224.025,0.000,50.0
06/29/2011,23:30:00,600,V,A,kW,231,232,231,231,232,233,233,230,230,230,32,30,48,36,116,112,121,0,0,30,7,0,7,0,10,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,-0.98,0.00,-0.99,0.00,189452.701,0.000,46012.563,0.000,224.476,0.000,50.0
06/29/2011,23:40:00,600,V,A,kW,229,230,229,229,231,231,231,228,229,229,0,0,35,11,65,58,68,0,0,29,0,0,0,0,7,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.00,0.00,0.00,0.00,-0.97,0.00,-0.98,0.00,189455.407,0.000,46012.786,0.000,224.842,0.000,50.0
06/29/2011,23:50:00,600,V,A,kW,228,229,229,228,229,230,230,227,227,227,54,47,58,53,101,94,104,30,25,37,12,0,10,0,13,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189461.593,0.000,46013.148,0.000,225.118,0.000,50.0
06/30/2011,00:00:00,600,V,A,kW,228,229,229,228,229,230,230,227,227,227,81,80,89,83,127,125,136,65,65,74,18,0,18,0,20,0,56,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189471.314,0.000,46013.532,0.000,225.301,0.000,49.9
06/30/2011,00:10:00,600,V,A,kW,229,230,229,229,230,231,230,228,228,228,43,42,53,46,91,87,95,0,0,26,10,0,9,0,12,0,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189476.690,0.000,46013.971,0.000,225.747,0.000,50.0
06/30/2011,00:20:00,600,V,A,kW,229,230,230,229,231,231,231,229,229,229,0,0,30,10,65,60,69,0,0,26,0,0,0,0,7,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,189479.050,0.000,46014.009,0.000,226.069,0.000,50.0
