Date,Time,Period,Unit V,Unit A,Unit W,Voltage/Phase 1,Voltage/Phase 2,Voltage/Phase 3,Voltage/Phase III,Maximum voltage/Phase 1,Maximum voltage/Phase 2,Maximum voltage/Phase 3,Minimum voltage/Phase 1,Minimum voltage/Phase 2,Minimum voltage/Phase 3,Current/Phase 1,Current/Phase 2,Current/Phase 3,Current/Phase III,Maximum current/Phase 1,Maximum current/Phase 2,Maximum current/Phase 3,Minimum current/Phase 1,Minimum current/Phase 2,Minimum current/Phase 3,Active power/Phase 1 +,Active power/Phase 1 -,Active power/Phase 2 +,Active power/Phase 2 -,Active power/Phase 3 +,Active power/Phase 3 -,Active power/Phase III +,Active power/Phase III -,Reactive power L/Phase 1 +,Reactive power L/Phase 1 -,Reactive power L/Phase 2 +,Reactive power L/Phase 2 -,Reactive power L/Phase 3 +,Reactive power L/Phase 3 -,Reactive power L/Phase III +,Reactive power L/Phase III -,Reactive power C/Phase 1 +,Reactive power C/Phase 1 -,Reactive power C/Phase 2 +,Reactive power C/Phase 2 -,Reactive power C/Phase 3 +,Reactive power C/Phase 3 -,Reactive power C/Phase III +,Reactive power C/Phase III -,Power factor/Phase 1 +,Power factor/Phase 1 -,Power factor/Phase 2 +,Power factor/Phase 2 -,Power factor/Phase 3 +,Power factor/Phase 3 -,Power factor/Phase III +,Power factor/Phase III -,Energy/Active energy +,Energy/Active energy -,Energy/Reactive energy L +,Energy/Reactive energy L-,Energy/Reactive energy C +,Energy/Reactive energy C -,Frequency/Frequency
06/30/2011,00:30:00,600,V,A,kW,228,228,228,228,231,231,231,223,223,223,33,31,45,36,101,97,104,0,0,26,7,0,7,0,10,0,24,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189483.245,0.000,46014.581,0.000,226.230,0.000,50.0
06/30/2011,00:40:00,600,V,A,kW,228,228,228,228,230,230,230,226,227,226,66,65,74,68,108,104,114,44,45,53,15,0,15,0,17,0,47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189491.204,0.000,46014.746,0.000,226.674,0.000,50.0
06/30/2011,00:50:00,600,V,A,kW,229,230,229,229,230,230,230,228,229,228,40,38,48,42,86,79,91,32,28,39,9,0,8,0,11,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189496.087,0.000,46014.942,0.000,227.182,0.000,50.0
06/30/2011,01:00:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,36,33,44,37,87,81,93,28,24,34,8,0,7,0,10,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.98,0.00,-0.99,0.00,0.99,0.00,189500.462,0.000,46015.322,0.000,227.665,0.000,50.0
06/30/2011,01:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,230,229,54,51,61,55,93,90,98,26,23,34,12,0,11,0,14,0,37,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189506.903,0.000,46016.097,0.000,227.729,0.000,50.0
06/30/2011,01:20:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,49,46,57,50,101,95,105,26,23,34,11,0,10,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189512.891,0.000,46016.419,0.000,228.018,0.000,50.0
06/30/2011,01:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,231,50,49,58,52,85,83,91,35,32,43,11,0,11,0,13,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189519.037,0.000,46016.848,0.000,228.324,0.000,50.0
06/30/2011,01:40:00,600,V,A,kW,231,232,232,231,232,233,233,230,230,231,40,40,48,42,77,73,81,36,36,43,9,0,9,0,11,0,29,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189524.104,0.000,46016.861,0.000,229.088,0.000,50.0
06/30/2011,01:50:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,65,66,74,68,101,98,106,42,44,52,15,0,15,0,17,0,47,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189532.146,0.000,46017.573,0.000,229.368,0.000,50.0
06/30/2011,02:00:00,600,V,A,kW,231,231,231,231,232,233,233,230,230,230,49,49,57,51,75,75,82,34,35,43,11,0,11,0,13,0,35,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189538.168,0.000,46017.652,0.000,230.081,0.000,50.0
06/30/2011,02:10:00,600,V,A,kW,230,230,230,230,231,232,232,229,230,230,29,27,37,31,78,76,85,0,0,26,6,0,6,0,8,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189541.845,0.000,46017.977,0.000,230.339,0.000,50.0
06/30/2011,02:20:00,600,V,A,kW,230,230,230,230,231,232,231,229,230,229,36,36,44,38,88,85,92,25,24,32,8,0,8,0,10,0,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.98,0.00,-0.99,0.00,0.99,0.00,189546.341,0.000,46018.439,0.000,230.801,0.000,50.0
06/30/2011,02:30:00,600,V,A,kW,230,230,231,230,231,232,231,229,230,230,44,44,52,46,86,85,94,29,30,39,10,0,10,0,12,0,32,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,189551.737,0.000,46019.267,0.000,231.120,0.000,50.0
06/30/2011,02:40:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,45,44,53,47,79,81,88,0,0,26,10,0,10,0,12,0,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,189557.266,0.000,46019.599,0.000,231.609,0.000,50.0
06/30/2011,02:50:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,37,35,49,40,69,65,76,0,0,26,8,0,8,0,11,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,189562.062,0.000,46019.941,0.000,231.824,0.000,50.0
06/30/2011,03:00:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,53,46,58,52,104,99,108,45,39,52,12,0,10,0,13,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189568.309,0.000,46020.236,0.000,232.037,0.000,50.0
06/30/2011,03:10:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,231,61,55,69,61,102,96,109,45,41,54,14,0,13,0,16,0,43,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189575.595,0.000,46020.406,0.000,232.632,0.000,50.0
06/30/2011,03:20:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,72,60,75,69,123,109,123,57,45,62,16,0,13,0,17,0,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189583.699,0.000,46020.799,0.000,233.086,0.000,50.0
06/30/2011,03:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,68,58,74,66,101,91,104,45,38,55,15,0,13,0,17,0,45,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189591.478,0.000,46021.651,0.000,233.244,0.000,50.0
06/30/2011,03:40:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,40,0,45,28,79,64,78,29,0,33,9,0,0,0,10,0,19,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,189595.638,0.000,46021.819,0.000,233.592,0.000,50.0
06/30/2011,03:50:00,600,V,A,kW,231,232,232,231,233,234,233,230,230,231,29,0,35,21,80,68,78,0,0,25,6,0,0,0,8,0,14,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.96,0.00,0.00,0.00,1.00,0.00,0.96,0.00,189598.610,0.000,46022.647,0.000,233.638,0.000,50.0
06/30/2011,04:00:00,600,V,A,kW,231,232,231,231,232,233,233,229,230,230,70,52,68,63,118,103,116,41,26,43,15,0,12,0,15,0,42,0,3,0,3,0,1,0,7,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,1.00,0.00,0.99,0.00,189605.977,0.000,46024.150,0.000,233.638,0.000,50.0
06/30/2011,04:10:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,75,58,74,69,88,71,86,58,42,58,17,0,13,0,17,0,47,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,189614.066,0.000,46025.116,0.000,233.653,0.000,50.0
06/30/2011,04:20:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,81,68,83,77,108,93,107,72,58,72,18,0,15,0,19,0,52,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189623.117,0.000,46025.846,0.000,233.703,0.000,50.0
06/30/2011,04:30:00,600,V,A,kW,230,230,231,230,231,232,231,229,229,230,130,124,137,130,212,208,213,58,45,58,30,0,28,0,31,0,89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189638.313,0.000,46026.383,0.000,234.057,0.000,50.0
06/30/2011,04:40:00,600,V,A,kW,230,230,231,230,231,231,231,229,229,230,168,163,177,169,198,193,206,150,150,162,39,0,37,0,41,0,117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189658.007,0.000,46026.675,0.000,234.330,0.000,50.0
06/30/2011,04:50:00,600,V,A,kW,230,230,231,230,231,231,231,229,229,230,176,170,184,176,217,210,226,150,145,159,40,0,39,0,42,0,121,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189678.513,0.000,46027.155,0.000,234.522,0.000,50.0
06/30/2011,05:00:00,600,V,A,kW,230,230,230,230,230,231,231,229,230,230,186,180,193,186,220,212,230,161,157,172,43,0,41,0,44,0,128,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189700.186,0.000,46028.032,0.000,234.532,0.000,50.0
06/30/2011,05:10:00,600,V,A,kW,229,230,230,229,230,231,231,229,229,230,178,172,185,178,219,211,227,136,132,144,40,0,39,0,42,0,121,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189720.831,0.000,46028.802,0.000,234.536,0.000,50.0
06/30/2011,05:20:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,230,155,152,166,157,209,206,219,100,101,113,35,0,35,0,38,0,108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,189739.068,0.000,46029.093,0.000,234.798,0.000,50.0
06/30/2011,05:30:00,600,V,A,kW,229,230,230,229,231,231,231,228,228,229,147,147,158,150,186,187,201,104,104,114,33,0,33,0,36,0,102,0,3,0,3,0,1,0,7,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189756.394,0.000,46030.549,0.000,234.820,0.000,50.0
06/30/2011,05:40:00,600,V,A,kW,229,230,230,229,231,231,231,228,228,228,153,152,164,156,202,202,217,99,99,111,34,0,34,0,37,0,105,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189774.380,0.000,46031.328,0.000,234.857,0.000,50.0
06/30/2011,05:50:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,229,164,163,175,167,202,202,219,121,115,123,37,0,37,0,40,0,114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,189793.577,0.000,46031.552,0.000,234.972,0.000,50.0
06/30/2011,06:00:00,600,V,A,kW,228,228,229,228,230,230,230,227,228,228,128,122,130,126,167,160,170,98,97,104,29,0,27,0,29,0,85,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189808.084,0.000,46032.360,0.000,235.090,0.000,50.0
06/30/2011,06:10:00,600,V,A,kW,228,229,229,228,230,230,230,227,227,227,135,127,137,133,170,157,168,105,99,107,30,0,28,0,31,0,89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,189823.305,0.000,46032.566,0.000,235.253,0.000,50.0
06/30/2011,06:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,229,137,138,148,141,170,173,182,117,119,128,31,0,31,0,33,0,95,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189839.471,0.000,46032.907,0.000,235.262,0.000,50.0
06/30/2011,06:30:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,160,163,172,165,198,201,211,137,138,148,36,0,37,0,39,0,112,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189858.398,0.000,46033.432,0.000,235.400,0.000,50.0
06/30/2011,06:40:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,132,134,144,136,172,174,189,112,117,126,30,0,30,0,32,0,92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,189874.033,0.000,46033.601,0.000,235.531,0.000,50.0
06/30/2011,06:50:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,129,130,140,133,167,170,179,84,83,88,29,0,29,0,31,0,89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,189889.242,0.000,46033.950,0.000,235.742,0.000,50.0
06/30/2011,07:00:00,600,V,A,kW,227,227,227,227,228,229,229,225,225,226,109,113,121,114,169,170,182,76,75,84,24,0,25,0,27,0,76,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189902.255,0.000,46034.606,0.000,235.893,0.000,50.0
06/30/2011,07:10:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,126,133,141,133,200,206,213,95,102,111,28,0,30,0,31,0,89,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189917.415,0.000,46035.160,0.000,235.910,0.000,50.0
06/30/2011,07:20:00,600,V,A,kW,228,227,227,227,229,229,229,226,226,226,151,158,166,158,200,205,217,114,124,130,34,0,36,0,37,0,107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,189935.501,0.000,46035.445,0.000,235.995,0.000,50.0
06/30/2011,07:30:00,600,V,A,kW,228,228,229,228,230,230,229,227,227,227,129,135,144,136,176,186,195,80,88,96,29,0,30,0,32,0,91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,189951.100,0.000,46035.681,0.000,236.129,0.000,50.0
06/30/2011,07:40:00,600,V,A,kW,228,229,229,228,230,230,230,228,228,228,120,124,130,124,177,183,190,81,86,94,27,0,28,0,29,0,84,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,189965.365,0.000,46036.397,0.000,236.151,0.000,50.0
06/30/2011,07:50:00,600,V,A,kW,227,227,227,227,229,230,229,226,226,226,170,177,185,177,256,261,272,118,125,130,38,0,40,0,42,0,120,0,1,0,2,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,189985.626,0.000,46037.380,0.000,236.188,0.000,50.0
06/30/2011,08:00:00,600,V,A,kW,225,225,225,225,227,227,226,224,224,223,176,183,192,183,218,228,234,121,123,133,39,0,41,0,43,0,123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190006.438,0.000,46037.842,0.000,236.518,0.000,50.0
06/30/2011,08:10:00,600,V,A,kW,225,225,225,225,227,227,227,223,223,223,166,166,176,169,225,225,234,127,128,137,37,0,37,0,39,0,113,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190025.654,0.000,46038.368,0.000,236.640,0.000,50.0
06/30/2011,08:20:00,600,V,A,kW,226,226,226,226,227,227,227,224,224,224,117,120,129,122,161,166,177,84,86,93,26,0,27,0,29,0,82,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,190039.465,0.000,46038.642,0.000,236.985,0.000,50.0
06/30/2011,08:30:00,600,V,A,kW,225,226,225,225,226,227,226,223,224,223,98,98,107,101,163,166,172,56,56,66,22,0,22,0,24,0,68,0,2,0,2,0,2,0,6,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190050.862,0.000,46039.836,0.000,236.998,0.000,50.0
06/30/2011,08:40:00,600,V,A,kW,227,227,227,227,231,231,231,224,224,224,114,117,123,118,171,172,179,87,90,97,25,0,26,0,27,0,78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190064.308,0.000,46040.418,0.000,237.218,0.000,50.0
06/30/2011,08:50:00,600,V,A,kW,227,227,227,227,229,229,229,225,226,226,109,110,117,112,159,158,167,84,85,91,24,0,24,0,26,0,74,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,190077.078,0.000,46041.052,0.000,237.255,0.000,50.0
06/30/2011,09:00:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,100,97,105,100,139,130,138,72,71,80,22,0,21,0,23,0,66,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190088.457,0.000,46041.674,0.000,237.331,0.000,50.0
06/30/2011,09:10:00,600,V,A,kW,225,225,225,225,226,227,226,224,224,224,102,102,110,104,163,162,169,74,75,83,22,0,22,0,24,0,68,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190100.237,0.000,46042.321,0.000,237.390,0.000,50.0
06/30/2011,09:20:00,600,V,A,kW,225,225,224,224,226,227,226,224,224,224,114,115,122,117,167,170,179,78,78,84,25,0,25,0,27,0,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,190113.395,0.000,46042.618,0.000,237.718,0.000,50.0
06/30/2011,09:30:00,600,V,A,kW,225,224,224,224,226,226,226,223,223,223,132,133,141,135,200,202,208,88,89,97,29,0,29,0,31,0,89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,190128.649,0.000,46043.005,0.000,237.990,0.000,50.0
06/30/2011,09:40:00,600,V,A,kW,224,224,224,224,225,225,225,223,222,222,150,153,160,154,200,199,206,124,127,135,33,0,34,0,36,0,103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190146.114,0.000,46043.093,0.000,238.081,0.000,50.0
06/30/2011,09:50:00,600,V,A,kW,224,223,223,223,225,224,224,223,223,223,172,174,181,175,209,210,217,145,148,155,38,0,39,0,40,0,117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190165.956,0.000,46043.204,0.000,238.260,0.000,50.0
06/30/2011,10:00:00,600,V,A,kW,224,224,224,224,225,225,225,222,222,222,129,129,137,131,161,156,164,107,109,116,29,0,29,0,30,0,88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190180.860,0.000,46043.526,0.000,238.368,0.000,50.0
06/30/2011,10:10:00,600,V,A,kW,225,224,224,224,227,226,226,222,222,222,131,133,140,134,187,186,193,93,96,104,29,0,29,0,31,0,89,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,190196.030,0.000,46043.639,0.000,238.705,0.000,50.0
06/30/2011,10:20:00,600,V,A,kW,225,225,225,225,227,227,226,224,224,224,147,147,156,150,185,188,199,97,100,109,33,0,33,0,35,0,101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190212.990,0.000,46043.772,0.000,239.195,0.000,50.0
06/30/2011,10:30:00,600,V,A,kW,226,226,226,226,228,228,228,222,221,221,131,135,142,136,182,189,195,92,96,102,29,0,30,0,31,0,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190228.365,0.000,46044.141,0.000,239.423,0.000,50.0
06/30/2011,10:40:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,108,111,118,112,144,146,152,83,85,91,24,0,25,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,190241.107,0.000,46044.467,0.000,239.757,0.000,50.0
06/30/2011,10:50:00,600,V,A,kW,227,227,226,226,228,228,227,226,226,226,101,104,110,105,137,140,146,68,72,78,22,0,23,0,24,0,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,190253.024,0.000,46044.880,0.000,239.969,0.000,50.0
06/30/2011,11:00:00,600,V,A,kW,226,226,226,226,228,227,227,224,224,224,137,140,146,141,180,183,188,108,111,116,31,0,31,0,32,0,94,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190269.011,0.000,46045.727,0.000,239.971,0.000,50.0
06/30/2011,11:10:00,600,V,A,kW,226,226,226,226,227,227,226,225,225,224,126,129,135,130,186,186,195,61,60,67,28,0,29,0,30,0,87,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,190283.699,0.000,46046.008,0.000,240.424,0.000,50.0
06/30/2011,11:20:00,600,V,A,kW,226,226,225,225,227,227,227,225,224,224,95,92,99,95,132,129,140,64,61,68,21,0,20,0,22,0,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,190294.417,0.000,46046.543,0.000,240.553,0.000,50.0
06/30/2011,11:30:00,600,V,A,kW,225,224,224,224,226,226,226,223,223,223,127,124,130,127,167,167,173,80,73,82,28,0,27,0,28,0,83,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190308.606,0.000,46047.405,0.000,240.704,0.000,50.0
06/30/2011,11:40:00,600,V,A,kW,224,224,223,223,225,225,225,223,223,223,145,146,152,147,173,174,182,125,126,132,32,0,32,0,33,0,97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,0.99,0.00,0.99,0.00,190325.172,0.000,46047.645,0.000,240.873,0.000,50.0
06/30/2011,11:50:00,600,V,A,kW,225,224,224,224,226,226,225,223,223,223,123,124,130,125,157,157,163,104,107,114,27,0,27,0,29,0,83,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,190339.314,0.000,46047.669,0.000,241.704,0.000,50.0
06/30/2011,12:00:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,88,88,93,89,122,122,130,64,64,69,19,0,19,0,20,0,58,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,190349.355,0.000,46047.696,0.000,242.274,0.000,50.0
06/30/2011,12:10:00,600,V,A,kW,224,224,223,223,225,225,224,222,222,221,110,111,116,112,158,164,172,80,84,87,24,0,24,0,25,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190361.896,0.000,46048.265,0.000,242.449,0.000,50.0
06/30/2011,12:20:00,600,V,A,kW,223,223,222,222,225,225,225,222,222,222,140,145,149,144,166,170,177,112,117,123,30,0,32,0,33,0,95,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190378.013,0.000,46049.141,0.000,242.537,0.000,50.0
06/30/2011,12:30:00,600,V,A,kW,225,224,224,224,226,225,225,223,223,223,128,134,139,133,176,179,186,77,82,87,28,0,29,0,31,0,88,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190393.002,0.000,46050.166,0.000,242.579,0.000,50.0
06/30/2011,12:40:00,600,V,A,kW,224,224,223,223,225,224,225,223,223,223,134,138,142,138,198,201,203,102,105,108,30,0,30,0,31,0,91,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190408.483,0.000,46051.207,0.000,242.579,0.000,50.0
06/30/2011,12:50:00,600,V,A,kW,226,226,226,226,227,227,227,224,224,224,138,140,144,140,194,197,202,92,95,98,31,0,31,0,32,0,94,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,190424.423,0.000,46051.260,0.000,243.101,0.000,50.0
06/30/2011,13:00:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,165,163,168,165,221,219,224,125,122,125,37,0,37,0,38,0,112,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,0.99,0.00,0.99,0.00,190443.308,0.000,46051.751,0.000,243.125,0.000,50.0
06/30/2011,13:10:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,170,169,173,170,200,196,205,142,144,145,38,0,38,0,39,0,115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,190462.739,0.000,46051.952,0.000,243.432,0.000,50.0
06/30/2011,13:20:00,600,V,A,kW,227,227,227,227,228,227,228,226,226,226,161,159,163,161,190,189,196,131,128,134,36,0,36,0,37,0,109,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,190481.088,0.000,46052.506,0.000,243.489,0.000,50.0
06/30/2011,13:30:00,600,V,A,kW,228,228,228,228,229,229,229,226,227,226,109,104,110,107,185,182,188,82,76,84,25,0,23,0,25,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190493.528,0.000,46052.700,0.000,243.865,0.000,50.0
06/30/2011,13:40:00,600,V,A,kW,227,227,227,227,230,230,230,224,224,224,94,85,94,91,147,137,147,61,55,62,21,0,19,0,21,0,61,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190503.967,0.000,46053.263,0.000,244.068,0.000,50.0
06/30/2011,13:50:00,600,V,A,kW,225,226,226,225,227,228,228,223,223,223,115,111,117,114,156,157,159,89,86,92,26,0,25,0,26,0,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190517.029,0.000,46053.641,0.000,244.552,0.000,50.0
06/30/2011,14:00:00,600,V,A,kW,226,227,227,226,228,228,228,225,226,226,114,108,116,112,150,143,152,98,94,101,26,0,24,0,26,0,76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190529.974,0.000,46054.101,0.000,244.794,0.000,50.0
06/30/2011,14:10:00,600,V,A,kW,226,226,226,226,227,227,227,225,226,226,123,118,127,122,146,142,150,108,103,112,28,0,27,0,28,0,83,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190543.992,0.000,46054.759,0.000,244.806,0.000,50.0
06/30/2011,14:20:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,226,109,101,111,107,146,142,151,95,86,97,24,0,23,0,25,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190556.274,0.000,46055.014,0.000,245.013,0.000,50.0
06/30/2011,14:30:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,111,106,115,110,157,150,159,90,85,95,25,0,24,0,26,0,75,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190568.976,0.000,46055.480,0.000,245.023,0.000,50.0
06/30/2011,14:40:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,121,115,125,120,154,148,155,102,95,104,27,0,26,0,28,0,81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190582.776,0.000,46055.701,0.000,245.320,0.000,50.0
06/30/2011,14:50:00,600,V,A,kW,226,226,226,226,227,227,227,226,226,226,108,104,112,108,137,140,143,85,84,92,24,0,23,0,25,0,72,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190595.156,0.000,46055.705,0.000,246.154,0.000,50.0
06/30/2011,15:00:00,600,V,A,kW,225,225,225,225,227,227,227,224,224,224,95,92,101,96,123,118,127,83,81,90,21,0,21,0,22,0,64,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190606.113,0.000,46055.802,0.000,246.835,0.000,50.0
06/30/2011,15:10:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,119,115,123,119,151,147,155,101,98,106,27,0,26,0,27,0,80,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190619.634,0.000,46056.115,0.000,247.105,0.000,50.0
06/30/2011,15:20:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,120,113,120,117,147,142,149,101,94,102,27,0,25,0,27,0,79,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190632.976,0.000,46056.527,0.000,247.324,0.000,50.0
06/30/2011,15:30:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,132,128,135,131,157,153,161,121,114,123,29,0,28,0,30,0,87,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190647.909,0.000,46057.081,0.000,247.324,0.000,50.0
06/30/2011,15:40:00,600,V,A,kW,224,224,223,223,225,224,225,223,223,223,131,124,131,128,160,152,159,119,114,121,29,0,28,0,29,0,86,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190662.504,0.000,46057.737,0.000,247.324,0.000,50.0
06/30/2011,15:50:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,121,117,125,121,157,150,160,99,96,104,27,0,26,0,28,0,81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190676.222,0.000,46058.055,0.000,247.770,0.000,50.0
06/30/2011,16:00:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,128,124,130,127,182,173,181,104,103,110,28,0,27,0,29,0,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190690.655,0.000,46058.736,0.000,248.265,0.000,50.0
06/30/2011,16:10:00,600,V,A,kW,224,224,224,224,225,225,225,224,223,223,136,130,137,134,177,168,179,118,113,120,30,0,29,0,30,0,89,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190705.861,0.000,46059.552,0.000,248.354,0.000,50.0
06/30/2011,16:20:00,600,V,A,kW,225,225,225,225,226,226,226,225,224,224,113,106,114,111,154,143,154,88,83,91,25,0,24,0,25,0,74,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190718.493,0.000,46059.990,0.000,248.488,0.000,50.0
06/30/2011,16:30:00,600,V,A,kW,224,224,224,224,226,226,226,223,223,223,120,112,118,116,173,160,156,105,100,104,27,0,25,0,26,0,78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190731.716,0.000,46060.445,0.000,248.780,0.000,50.0
06/30/2011,16:40:00,600,V,A,kW,223,224,223,223,225,225,225,222,223,223,120,111,118,116,152,139,145,109,102,109,27,0,25,0,26,0,78,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190744.898,0.000,46061.094,0.000,248.809,0.000,50.0
06/30/2011,16:50:00,600,V,A,kW,225,225,225,225,226,227,226,223,223,223,113,104,114,110,157,146,155,93,85,94,25,0,23,0,25,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190757.414,0.000,46061.219,0.000,249.101,0.000,50.0
06/30/2011,17:00:00,600,V,A,kW,225,225,225,225,226,227,226,224,224,225,106,97,106,103,145,134,140,77,69,78,24,0,22,0,24,0,70,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190769.130,0.000,46061.924,0.000,249.221,0.000,50.0
06/30/2011,17:10:00,600,V,A,kW,225,225,225,225,226,227,226,224,224,224,128,117,127,124,163,149,156,110,99,110,29,0,26,0,29,0,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190783.327,0.000,46062.132,0.000,249.450,0.000,50.0
06/30/2011,17:20:00,600,V,A,kW,225,226,226,225,227,227,226,225,225,225,109,102,114,108,150,157,155,82,76,87,24,0,23,0,25,0,72,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190795.699,0.000,46062.711,0.000,249.664,0.000,50.0
06/30/2011,17:30:00,600,V,A,kW,226,226,226,226,227,227,227,225,225,225,107,98,109,104,140,132,144,85,75,87,24,0,22,0,24,0,70,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190807.685,0.000,46063.312,0.000,249.861,0.000,50.0
06/30/2011,17:40:00,600,V,A,kW,225,226,225,225,226,226,226,225,225,225,121,117,124,120,146,143,150,108,102,110,27,0,26,0,28,0,81,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190821.476,0.000,46063.571,0.000,249.989,0.000,50.0
06/30/2011,17:50:00,600,V,A,kW,226,227,226,226,227,228,227,225,225,225,85,76,86,82,131,125,132,52,45,55,19,0,17,0,19,0,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190830.926,0.000,46063.854,0.000,250.386,0.000,50.0
06/30/2011,18:00:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,79,72,79,76,118,108,114,52,45,54,18,0,16,0,18,0,52,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190839.812,0.000,46064.293,0.000,250.785,0.000,50.0
06/30/2011,18:10:00,600,V,A,kW,227,227,227,227,228,228,228,226,227,226,127,116,123,122,154,141,149,108,98,107,28,0,26,0,28,0,82,0,3,0,2,0,2,0,7,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,190853.797,0.000,46065.720,0.000,250.787,0.000,50.0
06/30/2011,18:20:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,124,116,124,121,183,176,181,85,78,87,28,0,26,0,28,0,82,0,2,0,0,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,190867.735,0.000,46066.604,0.000,250.929,0.000,50.0
06/30/2011,18:30:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,103,96,103,100,134,125,132,86,79,88,23,0,22,0,23,0,68,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190879.427,0.000,46066.949,0.000,251.234,0.000,50.0
06/30/2011,18:40:00,600,V,A,kW,228,228,228,228,230,230,230,227,227,227,102,98,104,101,140,134,144,89,83,91,23,0,22,0,23,0,68,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190891.131,0.000,46067.502,0.000,251.293,0.000,50.0
06/30/2011,18:50:00,600,V,A,kW,228,229,229,228,230,230,230,228,228,228,102,96,103,100,132,127,133,68,60,68,23,0,22,0,23,0,68,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190902.757,0.000,46067.675,0.000,251.871,0.000,50.0
06/30/2011,19:00:00,600,V,A,kW,229,230,230,229,231,231,231,228,228,229,74,68,74,72,133,130,133,51,46,54,17,0,16,0,17,0,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190911.206,0.000,46067.919,0.000,252.113,0.000,50.0
06/30/2011,19:10:00,600,V,A,kW,229,229,230,229,231,231,231,228,227,228,105,102,110,105,147,143,149,83,80,88,24,0,23,0,25,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190923.491,0.000,46068.344,0.000,252.282,0.000,50.0
06/30/2011,19:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,128,124,133,128,171,168,180,107,103,112,29,0,28,0,30,0,87,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190938.350,0.000,46069.405,0.000,252.402,0.000,50.0
06/30/2011,19:30:00,600,V,A,kW,229,229,229,229,230,230,230,228,229,229,117,112,121,116,152,153,153,91,84,94,27,0,25,0,28,0,80,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190951.937,0.000,46069.836,0.000,252.743,0.000,50.0
06/30/2011,19:40:00,600,V,A,kW,229,230,230,229,230,231,231,228,228,229,75,68,78,73,108,98,108,53,49,59,17,0,15,0,18,0,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190960.585,0.000,46070.006,0.000,253.057,0.000,50.0
06/30/2011,19:50:00,600,V,A,kW,230,230,230,230,231,231,231,229,230,229,51,48,57,52,72,72,79,38,35,43,12,0,11,0,13,0,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190966.687,0.000,46070.232,0.000,253.666,0.000,50.0
06/30/2011,20:00:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,230,77,70,80,75,124,111,118,43,40,48,17,0,16,0,18,0,51,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,190975.494,0.000,46071.063,0.000,253.804,0.000,50.0
06/30/2011,20:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,99,94,104,99,165,160,164,87,82,93,22,0,21,0,24,0,67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190987.046,0.000,46071.732,0.000,254.203,0.000,50.0
06/30/2011,20:20:00,600,V,A,kW,230,230,231,230,231,231,232,230,230,230,88,81,92,87,138,127,140,62,52,64,20,0,18,0,21,0,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,190997.251,0.000,46072.026,0.000,254.528,0.000,50.0
06/30/2011,20:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,70,62,74,68,108,101,112,53,45,56,16,0,14,0,17,0,47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191005.377,0.000,46072.295,0.000,254.755,0.000,50.0
06/30/2011,20:40:00,600,V,A,kW,229,230,230,229,232,232,232,228,228,228,91,85,94,90,117,108,118,85,78,85,21,0,19,0,21,0,61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191015.896,0.000,46072.527,0.000,254.988,0.000,50.0
06/30/2011,20:50:00,600,V,A,kW,228,228,228,228,228,229,229,227,227,228,96,89,97,94,133,126,130,66,63,71,21,0,20,0,22,0,63,0,2,0,0,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191026.715,0.000,46073.450,0.000,255.129,0.000,50.0
06/30/2011,21:00:00,600,V,A,kW,228,229,229,228,230,230,230,227,228,228,72,68,77,72,104,97,106,56,52,62,16,0,15,0,17,0,48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191035.106,0.000,46073.820,0.000,255.301,0.000,50.0
06/30/2011,21:10:00,600,V,A,kW,229,229,229,229,230,230,230,228,229,229,72,64,77,71,104,93,108,55,46,61,16,0,14,0,17,0,47,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191043.381,0.000,46074.467,0.000,255.460,0.000,50.0
06/30/2011,21:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,98,90,103,97,138,130,143,87,81,94,22,0,20,0,23,0,65,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191054.615,0.000,46075.207,0.000,255.573,0.000,50.0
06/30/2011,21:30:00,600,V,A,kW,227,228,228,227,229,229,229,226,226,226,90,83,97,90,124,115,131,60,55,70,20,0,19,0,22,0,61,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191065.002,0.000,46075.854,0.000,255.805,0.000,50.0
06/30/2011,21:40:00,600,V,A,kW,228,229,229,228,229,230,230,227,227,227,42,35,53,43,73,65,81,0,0,28,9,0,8,0,12,0,29,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191070.082,0.000,46075.965,0.000,256.229,0.000,50.0
06/30/2011,21:50:00,600,V,A,kW,229,230,229,229,230,230,230,228,229,229,44,32,48,41,88,81,92,0,0,28,10,0,7,0,11,0,28,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.97,0.00,1.00,0.00,0.99,0.00,191074.907,0.000,46077.013,0.000,256.241,0.000,50.0
06/30/2011,22:00:00,600,V,A,kW,230,230,231,230,231,231,231,229,230,229,66,58,73,65,131,121,133,47,38,52,15,0,13,0,16,0,44,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191082.565,0.000,46078.046,0.000,256.242,0.000,50.0
06/30/2011,22:10:00,600,V,A,kW,231,231,231,231,232,233,232,230,230,230,87,75,88,83,121,107,121,71,61,74,20,0,17,0,20,0,57,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191092.316,0.000,46078.790,0.000,256.481,0.000,50.0
06/30/2011,22:20:00,600,V,A,kW,229,230,229,229,231,232,232,228,228,228,68,61,74,67,111,107,117,54,49,62,15,0,14,0,17,0,46,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191100.214,0.000,46079.254,0.000,256.715,0.000,50.0
06/30/2011,22:30:00,600,V,A,kW,228,229,228,228,230,230,230,226,227,227,42,32,48,40,85,76,87,0,0,28,9,0,7,0,11,0,27,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191104.970,0.000,46079.833,0.000,256.907,0.000,50.0
06/30/2011,22:40:00,600,V,A,kW,229,230,230,229,231,231,231,228,229,229,41,33,47,40,98,93,103,22,0,28,9,0,7,0,11,0,27,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191109.697,0.000,46080.544,0.000,256.951,0.000,50.0
06/30/2011,22:50:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,36,22,38,32,94,93,95,24,0,27,8,0,5,0,8,0,21,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191113.474,0.000,46080.946,0.000,257.177,0.000,50.0
06/30/2011,23:00:00,600,V,A,kW,231,231,231,231,232,233,233,230,231,231,78,71,82,77,107,98,109,65,59,67,18,0,16,0,19,0,53,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191122.505,0.000,46081.728,0.000,257.358,0.000,50.0
06/30/2011,23:10:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,56,49,61,55,107,102,112,24,0,32,12,0,11,0,14,0,37,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191129.001,0.000,46082.479,0.000,257.576,0.000,50.0
06/30/2011,23:20:00,600,V,A,kW,231,232,232,231,233,233,233,230,231,231,36,25,39,33,91,83,91,22,0,27,8,0,5,0,9,0,22,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,1.00,0.00,0.99,0.00,191132.917,0.000,46083.088,0.000,257.784,0.000,50.0
06/30/2011,23:30:00,600,V,A,kW,231,231,231,231,232,233,233,230,230,230,42,31,46,39,85,76,85,24,0,27,9,0,7,0,10,0,26,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191137.553,0.000,46083.987,0.000,257.828,0.000,50.0
06/30/2011,23:40:00,600,V,A,kW,231,231,231,231,232,233,233,230,230,230,55,48,59,54,112,105,117,23,0,27,12,0,10,0,13,0,35,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191143.852,0.000,46084.984,0.000,257.948,0.000,50.0
06/30/2011,23:50:00,600,V,A,kW,231,231,231,231,232,233,232,230,230,230,63,58,70,63,110,101,112,46,43,52,14,0,13,0,16,0,43,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191151.385,0.000,46085.501,0.000,258.202,0.000,50.0
07/01/2011,00:00:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,43,36,48,42,106,99,108,0,0,26,10,0,8,0,11,0,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191156.361,0.000,46085.935,0.000,258.558,0.000,50.0
07/01/2011,00:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,230,229,0,0,31,10,62,54,68,0,0,26,0,0,0,0,6,0,6,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.00,0.00,0.00,0.00,-0.96,0.00,-0.98,0.00,191158.623,0.000,46086.033,0.000,258.974,0.000,50.0
07/01/2011,00:20:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,0,0,31,10,65,60,66,0,0,26,0,0,0,0,7,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.00,0.00,0.00,0.00,-0.98,0.00,-0.99,0.00,191161.119,0.000,46086.182,0.000,259.351,0.000,50.0
07/01/2011,00:30:00,600,V,A,kW,230,231,231,230,231,232,231,230,230,230,64,60,68,64,95,85,91,39,36,45,14,0,13,0,15,0,42,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191168.572,0.000,46087.170,0.000,259.405,0.000,50.0
07/01/2011,00:40:00,600,V,A,kW,231,231,231,231,232,233,233,229,230,230,57,52,63,57,126,118,128,0,0,26,13,0,12,0,14,0,39,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,0.99,0.00,0.99,0.00,191175.296,0.000,46087.699,0.000,259.689,0.000,50.0
07/01/2011,00:50:00,600,V,A,kW,231,231,231,231,233,233,233,230,230,230,40,35,44,39,87,81,92,29,22,32,9,0,8,0,10,0,27,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191179.937,0.000,46088.304,0.000,259.847,0.000,50.0
07/01/2011,01:00:00,600,V,A,kW,231,232,231,231,233,233,233,231,231,231,36,29,40,35,78,74,84,29,0,32,8,0,6,0,9,0,23,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,0.99,0.00,0.99,0.00,191184.037,0.000,46088.881,0.000,259.959,0.000,50.0
07/01/2011,01:10:00,600,V,A,kW,231,232,231,231,232,233,232,231,231,231,50,45,55,50,92,85,99,40,35,44,11,0,10,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191189.998,0.000,46089.172,0.000,260.208,0.000,50.0
07/01/2011,01:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,25,0,34,19,67,65,71,0,0,26,5,0,0,0,7,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,0.00,0.00,-0.98,0.00,-0.99,0.00,191192.781,0.000,46089.297,0.000,260.593,0.000,50.0
07/01/2011,01:30:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,61,57,66,61,111,105,115,47,43,53,14,0,13,0,15,0,42,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191199.961,0.000,46089.989,0.000,260.850,0.000,50.0
07/01/2011,01:40:00,600,V,A,kW,230,231,231,230,231,232,231,230,230,230,62,56,66,61,91,82,92,48,42,52,14,0,13,0,15,0,42,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191207.148,0.000,46090.859,0.000,261.147,0.000,50.0
07/01/2011,01:50:00,600,V,A,kW,231,232,231,231,233,233,233,230,230,230,56,47,60,54,105,98,107,22,0,28,13,0,10,0,13,0,36,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,-0.99,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,191213.485,0.000,46091.166,0.000,261.831,0.000,50.0
07/01/2011,02:00:00,600,V,A,kW,232,233,232,232,233,234,233,231,231,231,25,0,32,19,81,72,84,0,0,26,5,0,0,0,7,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,-0.98,0.00,0.99,0.00,191215.957,0.000,46091.253,0.000,262.114,0.000,50.0
07/01/2011,02:10:00,600,V,A,kW,231,231,231,231,233,233,233,230,230,230,39,31,44,38,80,76,86,27,0,32,9,0,7,0,10,0,26,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191220.453,0.000,46091.999,0.000,262.173,0.000,50.0
07/01/2011,02:20:00,600,V,A,kW,231,232,231,231,232,232,232,231,231,231,39,32,43,38,71,62,75,29,25,35,9,0,7,0,10,0,26,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191224.943,0.000,46092.552,0.000,262.434,0.000,50.0
07/01/2011,02:30:00,600,V,A,kW,231,232,231,231,232,233,232,231,231,231,47,41,52,46,97,86,97,30,26,36,10,0,9,0,12,0,31,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191230.384,0.000,46093.364,0.000,262.710,0.000,50.0
07/01/2011,02:40:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,37,22,41,33,63,53,65,22,0,26,8,0,5,0,9,0,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,191234.341,0.000,46093.719,0.000,263.028,0.000,50.0
07/01/2011,02:50:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,46,39,52,45,93,87,95,0,0,26,10,0,9,0,12,0,31,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191239.750,0.000,46094.443,0.000,263.106,0.000,50.0
07/01/2011,03:00:00,600,V,A,kW,232,232,232,232,232,233,233,231,231,231,58,46,59,54,88,75,87,50,39,53,13,0,10,0,13,0,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191246.192,0.000,46094.745,0.000,263.391,0.000,50.0
07/01/2011,03:10:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,52,41,54,49,90,78,91,48,38,51,12,0,9,0,12,0,33,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191252.009,0.000,46094.815,0.000,263.931,0.000,50.0
07/01/2011,03:20:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,60,52,65,59,111,102,114,43,37,51,13,0,12,0,15,0,40,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191258.995,0.000,46095.503,0.000,264.037,0.000,50.0
07/01/2011,03:30:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,59,52,68,59,126,115,127,45,39,54,13,0,12,0,15,0,40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,191265.962,0.000,46096.083,0.000,264.594,0.000,50.0
07/01/2011,03:40:00,600,V,A,kW,231,232,232,231,233,233,233,231,231,231,57,48,64,56,77,75,86,32,0,39,13,0,11,0,14,0,38,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191272.575,0.000,46096.715,0.000,264.873,0.000,50.0
07/01/2011,03:50:00,600,V,A,kW,231,231,231,231,232,233,232,230,230,230,91,82,96,89,154,143,150,49,36,52,21,0,19,0,22,0,62,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191283.047,0.000,46097.707,0.000,265.022,0.000,50.0
07/01/2011,04:00:00,600,V,A,kW,231,231,231,231,232,232,232,231,230,231,134,124,136,131,170,161,172,114,102,115,31,0,28,0,31,0,90,0,2,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191298.438,0.000,46098.450,0.000,265.153,0.000,50.0
07/01/2011,04:10:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,156,143,155,151,218,198,208,131,122,133,36,0,33,0,36,0,105,0,2,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191316.093,0.000,46099.200,0.000,265.377,0.000,50.0
07/01/2011,04:20:00,600,V,A,kW,230,230,231,230,231,231,231,230,230,230,161,156,166,161,188,182,192,140,137,148,37,0,36,0,38,0,111,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191334.880,0.000,46099.999,0.000,265.426,0.000,50.0
07/01/2011,04:30:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,231,109,101,112,107,168,159,168,55,52,64,25,0,23,0,26,0,74,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191347.420,0.000,46100.361,0.000,265.620,0.000,50.0
07/01/2011,04:40:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,231,85,78,88,83,117,112,121,67,64,75,19,0,18,0,20,0,57,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191357.150,0.000,46101.077,0.000,265.775,0.000,50.0
07/01/2011,04:50:00,600,V,A,kW,231,232,231,231,232,233,232,231,231,231,94,89,99,94,144,134,140,62,58,70,21,0,20,0,22,0,63,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,-0.99,0.00,0.99,0.00,191368.023,0.000,46101.511,0.000,265.944,0.000,50.0
07/01/2011,05:00:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,230,107,100,110,105,136,127,135,74,69,81,24,0,22,0,25,0,71,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191380.202,0.000,46102.157,0.000,266.120,0.000,50.0
07/01/2011,05:10:00,600,V,A,kW,231,231,231,231,231,232,231,230,230,230,93,90,100,94,140,134,142,77,75,85,21,0,20,0,22,0,63,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.97,0.00,-0.98,0.00,0.98,0.00,191390.975,0.000,46102.686,0.000,266.427,0.000,50.0
07/01/2011,05:20:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,82,77,87,82,123,119,127,68,66,77,18,0,17,0,20,0,55,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,191400.520,0.000,46103.220,0.000,266.492,0.000,50.0
07/01/2011,05:30:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,96,92,103,97,140,133,142,72,69,81,21,0,21,0,23,0,65,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191411.739,0.000,46104.137,0.000,266.561,0.000,50.0
07/01/2011,05:40:00,600,V,A,kW,230,231,230,230,231,231,231,229,230,229,95,93,104,97,121,118,127,71,69,81,21,0,21,0,23,0,65,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.99,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,191422.949,0.000,46104.387,0.000,267.117,0.000,50.0
07/01/2011,05:50:00,600,V,A,kW,230,230,230,230,232,232,232,229,229,229,91,86,96,91,136,130,138,70,68,78,20,0,19,0,21,0,60,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,191433.361,0.000,46104.956,0.000,267.272,0.000,50.0
07/01/2011,06:00:00,600,V,A,kW,230,230,230,230,232,232,232,228,228,228,114,104,117,111,140,133,140,85,71,88,26,0,24,0,27,0,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191446.367,0.000,46105.466,0.000,267.562,0.000,50.0
07/01/2011,06:10:00,600,V,A,kW,229,230,229,229,230,231,230,228,228,228,101,94,104,99,160,151,160,62,57,69,22,0,21,0,23,0,66,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191457.798,0.000,46106.530,0.000,267.568,0.000,50.0
07/01/2011,06:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,91,86,96,91,144,132,147,59,56,65,20,0,19,0,21,0,60,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,-0.98,0.00,-0.98,0.00,0.98,0.00,191468.164,0.000,46106.826,0.000,267.872,0.000,50.0
07/01/2011,06:30:00,600,V,A,kW,228,229,228,228,229,230,229,228,228,227,98,94,104,98,136,130,140,66,65,74,22,0,21,0,23,0,66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191479.440,0.000,46107.010,0.000,268.320,0.000,50.0
07/01/2011,06:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,110,111,120,113,159,161,168,94,95,104,24,0,25,0,27,0,76,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,191492.345,0.000,46107.909,0.000,268.390,0.000,50.0
07/01/2011,06:50:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,95,94,104,97,142,143,150,49,49,59,21,0,21,0,23,0,65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,-0.98,0.00,-0.99,0.00,0.99,0.00,191503.474,0.000,46108.276,0.000,268.818,0.000,50.0
07/01/2011,07:00:00,600,V,A,kW,227,227,226,226,228,228,228,224,224,224,68,68,78,71,163,168,160,38,37,48,15,0,14,0,17,0,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.96,0.00,0.96,0.00,0.98,0.00,0.97,0.00,191511.416,0.000,46108.676,0.000,269.121,0.000,50.0
07/01/2011,07:10:00,600,V,A,kW,227,228,227,227,229,229,229,225,226,226,96,97,107,100,150,155,166,65,66,76,21,0,21,0,24,0,66,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.98,0.00,0.98,0.00,191522.701,0.000,46109.664,0.000,269.125,0.000,50.0
07/01/2011,07:20:00,600,V,A,kW,227,227,227,227,228,228,228,225,226,226,137,139,149,141,183,186,200,116,117,124,31,0,31,0,33,0,95,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191538.794,0.000,46110.533,0.000,269.347,0.000,50.0
07/01/2011,07:30:00,600,V,A,kW,227,227,227,227,229,229,229,226,226,226,125,126,136,129,158,160,174,98,98,109,28,0,28,0,30,0,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.98,0.00,-0.98,0.00,-0.98,0.00,0.98,0.00,191553.319,0.000,46110.792,0.000,269.916,0.000,50.0
07/01/2011,07:40:00,600,V,A,kW,228,229,229,228,229,230,229,228,228,228,121,122,133,125,168,170,182,98,102,110,27,0,27,0,30,0,84,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.98,0.00,-0.98,0.00,-0.98,0.00,-0.98,0.00,191567.503,0.000,46110.885,0.000,270.661,0.000,50.0
07/01/2011,07:50:00,600,V,A,kW,227,227,227,227,229,229,229,226,226,226,101,100,112,104,140,138,150,69,70,81,22,0,22,0,25,0,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.97,0.00,0.98,0.00,0.98,0.00,0.98,0.00,191579.196,0.000,46111.184,0.000,270.764,0.000,50.0
07/01/2011,08:00:00,600,V,A,kW,226,226,226,226,228,228,227,224,225,224,92,93,103,96,141,140,152,68,68,77,20,0,20,0,23,0,63,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,-0.99,0.00,-0.98,0.00,-0.99,0.00,-0.98,0.00,191590.011,0.000,46111.194,0.000,271.220,0.000,50.0
07/01/2011,08:10:00,600,V,A,kW,225,226,225,225,227,227,227,224,224,224,117,117,127,120,160,160,173,87,93,97,26,0,26,0,28,0,80,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191603.652,0.000,46111.706,0.000,271.450,0.000,50.0
