Date,Time,Period,Unit V,Unit A,Unit W,Voltage/Phase 1,Voltage/Phase 2,Voltage/Phase 3,Voltage/Phase III,Maximum voltage/Phase 1,Maximum voltage/Phase 2,Maximum voltage/Phase 3,Minimum voltage/Phase 1,Minimum voltage/Phase 2,Minimum voltage/Phase 3,Current/Phase 1,Current/Phase 2,Current/Phase 3,Current/Phase III,Maximum current/Phase 1,Maximum current/Phase 2,Maximum current/Phase 3,Minimum current/Phase 1,Minimum current/Phase 2,Minimum current/Phase 3,Active power/Phase 1 +,Active power/Phase 1 -,Active power/Phase 2 +,Active power/Phase 2 -,Active power/Phase 3 +,Active power/Phase 3 -,Active power/Phase III +,Active power/Phase III -,Reactive power L/Phase 1 +,Reactive power L/Phase 1 -,Reactive power L/Phase 2 +,Reactive power L/Phase 2 -,Reactive power L/Phase 3 +,Reactive power L/Phase 3 -,Reactive power L/Phase III +,Reactive power L/Phase III -,Reactive power C/Phase 1 +,Reactive power C/Phase 1 -,Reactive power C/Phase 2 +,Reactive power C/Phase 2 -,Reactive power C/Phase 3 +,Reactive power C/Phase 3 -,Reactive power C/Phase III +,Reactive power C/Phase III -,Power factor/Phase 1 +,Power factor/Phase 1 -,Power factor/Phase 2 +,Power factor/Phase 2 -,Power factor/Phase 3 +,Power factor/Phase 3 -,Power factor/Phase III +,Power factor/Phase III -,Energy/Active energy +,Energy/Active energy -,Energy/Reactive energy L +,Energy/Reactive energy L-,Energy/Reactive energy C +,Energy/Reactive energy C -,Frequency/Frequency
07/01/2011,08:20:00,600,V,A,kW,226,227,226,226,227,228,227,225,226,225,104,98,108,103,149,136,148,74,71,81,23,0,22,0,24,0,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191615.408,0.000,46111.900,0.000,271.733,0.000,50.0
07/01/2011,08:30:00,600,V,A,kW,228,228,228,228,229,229,229,226,226,226,106,100,109,105,147,137,147,71,65,73,24,0,22,0,24,0,70,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,191627.452,0.000,46112.525,0.000,271.898,0.000,50.0
07/01/2011,08:40:00,600,V,A,kW,229,229,229,229,230,231,230,227,227,227,105,100,110,105,139,135,149,67,62,71,23,0,22,0,24,0,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,-0.99,0.00,-0.99,0.00,0.98,0.00,191639.424,0.000,46112.790,0.000,272.149,0.000,50.0
07/01/2011,08:50:00,600,V,A,kW,227,227,227,227,228,229,228,226,227,226,114,111,120,115,190,187,197,65,55,67,26,0,25,0,27,0,78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191652.532,0.000,46113.240,0.000,272.553,0.000,50.0
07/01/2011,09:00:00,600,V,A,kW,226,227,226,226,228,228,228,225,225,225,101,90,101,97,137,133,144,63,55,65,22,0,20,0,22,0,64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191663.533,0.000,46113.432,0.000,273.096,0.000,50.0
07/01/2011,09:10:00,600,V,A,kW,225,226,225,225,227,227,227,224,224,224,102,96,107,101,168,161,175,73,68,79,22,0,21,0,24,0,67,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191675.002,0.000,46114.084,0.000,273.411,0.000,50.0
07/01/2011,09:20:00,600,V,A,kW,225,226,225,225,227,227,226,224,224,224,118,114,124,118,162,157,172,88,83,94,26,0,25,0,27,0,78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191688.396,0.000,46114.404,0.000,273.774,0.000,50.0
07/01/2011,09:30:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,135,132,143,136,181,175,188,101,97,108,30,0,29,0,31,0,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,191703.824,0.000,46114.759,0.000,274.129,0.000,50.0
07/01/2011,09:40:00,600,V,A,kW,226,226,225,225,227,227,226,225,224,224,155,151,162,156,206,201,216,85,81,91,35,0,34,0,36,0,105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,191721.545,0.000,46115.030,0.000,274.482,0.000,50.0
07/01/2011,09:50:00,600,V,A,kW,226,227,226,226,228,228,227,225,225,225,95,91,102,96,122,118,130,73,68,78,21,0,20,0,22,0,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.98,0.00,-0.99,0.00,0.99,0.00,191732.408,0.000,46115.294,0.000,274.862,0.000,50.0
07/01/2011,10:00:00,600,V,A,kW,225,225,225,225,226,227,226,224,224,224,65,58,69,64,127,128,123,43,41,52,14,0,13,0,15,0,42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191739.727,0.000,46115.672,0.000,275.029,0.000,50.0
07/01/2011,10:10:00,600,V,A,kW,227,227,227,227,229,229,228,225,225,225,79,77,87,81,107,102,110,64,65,74,17,0,17,0,19,0,53,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.97,0.00,0.98,0.00,0.98,0.00,0.97,0.00,191748.802,0.000,46116.361,0.000,275.162,0.000,50.0
07/01/2011,10:20:00,600,V,A,kW,227,227,227,227,228,229,228,226,227,226,115,115,123,117,157,155,162,79,79,87,25,0,25,0,27,0,77,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191762.158,0.000,46117.081,0.000,275.335,0.000,50.0
07/01/2011,10:30:00,600,V,A,kW,227,227,227,227,228,228,228,226,227,226,115,115,123,117,167,163,171,85,86,95,25,0,25,0,27,0,77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191775.528,0.000,46117.401,0.000,275.705,0.000,50.0
07/01/2011,10:40:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,90,88,97,91,131,137,138,58,57,67,20,0,20,0,21,0,61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,191785.990,0.000,46117.744,0.000,276.034,0.000,50.0
07/01/2011,10:50:00,600,V,A,kW,227,227,227,227,228,228,228,227,227,226,99,101,110,103,138,141,149,73,75,83,22,0,22,0,24,0,68,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,0.99,0.00,0.99,0.00,191797.747,0.000,46118.318,0.000,276.347,0.000,50.0
07/01/2011,11:00:00,600,V,A,kW,228,228,227,227,229,229,228,226,226,226,103,105,111,106,137,140,147,66,68,76,23,0,23,0,25,0,71,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,-0.98,0.00,-0.97,0.00,0.98,0.00,-0.98,0.00,191809.742,0.000,46118.803,0.000,277.090,0.000,50.0
07/01/2011,11:10:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,124,129,133,128,165,172,175,104,106,114,28,0,29,0,29,0,86,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,-0.99,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,191824.312,0.000,46119.037,0.000,277.798,0.000,50.0
07/01/2011,11:20:00,600,V,A,kW,227,227,226,226,228,228,228,226,226,226,88,90,97,91,122,124,129,51,53,61,19,0,19,0,21,0,59,0,0,0,0,0,0,0,0,0,2,0,3,0,1,0,6,0,-0.97,0.00,-0.96,0.00,-0.98,0.00,-0.97,0.00,191834.531,0.000,46119.085,0.000,278.942,0.000,50.0
07/01/2011,11:30:00,600,V,A,kW,226,226,226,226,228,228,227,225,225,225,81,81,89,83,139,135,146,49,52,58,18,0,18,0,19,0,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.98,0.00,-0.96,0.00,0.98,0.00,0.97,0.00,191843.865,0.000,46119.293,0.000,279.404,0.000,50.0
07/01/2011,11:40:00,600,V,A,kW,226,226,225,225,226,227,226,225,225,224,112,111,118,113,157,158,159,72,72,81,25,0,24,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.98,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191856.681,0.000,46119.637,0.000,280.118,0.000,50.0
07/01/2011,11:50:00,600,V,A,kW,226,226,225,225,227,227,226,225,225,224,111,114,121,115,157,160,166,80,84,91,24,0,25,0,27,0,76,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191869.707,0.000,46120.075,0.000,280.197,0.000,50.0
07/01/2011,12:00:00,600,V,A,kW,226,226,226,226,227,227,226,225,225,225,124,127,132,127,177,184,186,81,83,91,28,0,28,0,29,0,85,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191884.155,0.000,46120.977,0.000,280.285,0.000,50.0
07/01/2011,12:10:00,600,V,A,kW,226,226,225,225,227,227,226,225,225,224,124,129,133,128,173,174,181,89,94,97,28,0,28,0,29,0,85,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191898.682,0.000,46121.748,0.000,280.455,0.000,50.0
07/01/2011,12:20:00,600,V,A,kW,225,226,225,225,227,227,226,225,225,224,105,109,112,108,165,170,173,76,77,81,23,0,24,0,25,0,72,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,0.99,0.00,0.99,0.00,191910.939,0.000,46122.300,0.000,280.699,0.000,50.0
07/01/2011,12:30:00,600,V,A,kW,225,225,225,225,227,227,226,224,224,224,92,91,97,93,136,134,140,58,55,63,20,0,20,0,21,0,61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,-0.98,0.00,0.98,0.00,191921.432,0.000,46122.695,0.000,281.047,0.000,50.0
07/01/2011,12:40:00,600,V,A,kW,225,225,225,225,227,227,226,224,224,224,142,140,143,141,182,179,182,114,113,114,31,0,31,0,32,0,94,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,191937.406,0.000,46123.541,0.000,281.152,0.000,50.0
07/01/2011,12:50:00,600,V,A,kW,227,227,226,226,228,228,228,226,226,226,128,126,131,128,175,175,176,87,81,87,28,0,28,0,29,0,85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191951.956,0.000,46123.716,0.000,281.489,0.000,50.0
07/01/2011,13:00:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,227,104,101,106,103,136,134,140,82,75,82,23,0,22,0,24,0,69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.98,0.00,-0.99,0.00,0.99,0.00,191963.761,0.000,46123.864,0.000,281.843,0.000,50.0
07/01/2011,13:10:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,142,140,146,142,186,183,190,102,101,105,32,0,32,0,33,0,97,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,191980.212,0.000,46124.204,0.000,282.201,0.000,50.0
07/01/2011,13:20:00,600,V,A,kW,228,228,228,228,229,229,229,228,228,228,157,151,157,155,211,205,212,110,108,114,35,0,34,0,36,0,105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,191998.000,0.000,46124.298,0.000,282.488,0.000,50.0
07/01/2011,13:30:00,600,V,A,kW,229,229,229,229,231,230,231,228,229,229,127,121,126,124,209,201,207,68,57,64,29,0,27,0,29,0,85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192012.449,0.000,46124.677,0.000,282.771,0.000,50.0
07/01/2011,13:40:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,228,107,98,104,103,157,144,150,72,60,67,24,0,22,0,23,0,69,0,2,0,0,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192024.358,0.000,46125.509,0.000,282.844,0.000,50.0
07/01/2011,13:50:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,228,130,121,128,126,166,157,163,114,104,114,29,0,28,0,29,0,86,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192039.012,0.000,46126.515,0.000,282.844,0.000,50.0
07/01/2011,14:00:00,600,V,A,kW,229,229,229,229,230,230,230,229,229,229,130,124,130,128,167,158,164,119,116,120,29,0,28,0,29,0,86,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192053.800,0.000,46127.351,0.000,282.848,0.000,50.0
07/01/2011,14:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,118,115,120,117,163,159,165,77,72,80,27,0,26,0,27,0,80,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192067.528,0.000,46128.109,0.000,282.996,0.000,50.0
07/01/2011,14:20:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,96,91,97,94,133,124,131,78,73,81,22,0,21,0,22,0,65,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192078.531,0.000,46128.629,0.000,283.317,0.000,50.0
07/01/2011,14:30:00,600,V,A,kW,229,229,229,229,231,231,231,227,227,227,109,107,114,110,162,157,164,89,87,94,25,0,24,0,26,0,75,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192091.237,0.000,46129.348,0.000,283.596,0.000,50.0
07/01/2011,14:40:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,96,94,100,96,150,142,149,77,76,83,22,0,21,0,23,0,66,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192102.453,0.000,46129.577,0.000,283.870,0.000,50.0
07/01/2011,14:50:00,600,V,A,kW,229,229,229,229,230,230,229,228,228,228,102,101,107,103,142,134,141,82,82,86,23,0,23,0,24,0,70,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192114.414,0.000,46130.041,0.000,284.353,0.000,50.0
07/01/2011,15:00:00,600,V,A,kW,229,229,228,228,230,230,229,228,228,227,88,85,91,88,114,112,118,79,78,84,20,0,19,0,20,0,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192124.583,0.000,46130.287,0.000,284.674,0.000,50.0
07/01/2011,15:10:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,111,109,114,111,153,148,155,85,85,91,25,0,25,0,26,0,76,0,2,0,0,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192137.443,0.000,46131.116,0.000,284.713,0.000,50.0
07/01/2011,15:20:00,600,V,A,kW,228,228,228,228,229,229,228,227,227,227,124,120,126,123,155,151,158,90,87,93,28,0,27,0,29,0,84,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192151.664,0.000,46131.505,0.000,284.817,0.000,50.0
07/01/2011,15:30:00,600,V,A,kW,228,228,228,228,229,229,228,227,226,226,126,125,130,127,171,171,174,113,110,117,28,0,28,0,29,0,85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192166.303,0.000,46131.724,0.000,285.103,0.000,50.0
07/01/2011,15:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,125,118,126,123,167,159,167,104,99,107,28,0,27,0,29,0,84,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192180.514,0.000,46131.998,0.000,285.452,0.000,50.0
07/01/2011,15:50:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,226,94,91,100,95,132,123,133,68,66,74,21,0,21,0,22,0,64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192191.458,0.000,46132.447,0.000,285.906,0.000,50.0
07/01/2011,16:00:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,114,104,113,110,146,133,143,95,83,94,26,0,24,0,26,0,76,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192204.209,0.000,46133.131,0.000,285.918,0.000,50.0
07/01/2011,16:10:00,600,V,A,kW,228,228,227,227,229,229,229,227,227,227,107,99,108,104,141,136,146,94,88,97,24,0,22,0,24,0,70,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192216.295,0.000,46134.016,0.000,285.918,0.000,50.0
07/01/2011,16:20:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,110,104,111,108,149,146,152,65,58,67,25,0,24,0,25,0,74,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192228.814,0.000,46134.582,0.000,286.106,0.000,50.0
07/01/2011,16:30:00,600,V,A,kW,228,228,228,228,229,229,229,228,227,227,127,121,127,125,154,147,156,104,101,109,28,0,27,0,29,0,84,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192243.194,0.000,46135.187,0.000,286.136,0.000,50.0
07/01/2011,16:40:00,600,V,A,kW,228,228,227,227,229,229,229,227,227,227,115,106,113,111,147,139,146,101,91,98,26,0,24,0,25,0,75,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192255.996,0.000,46135.631,0.000,286.339,0.000,50.0
07/01/2011,16:50:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,110,102,107,106,151,140,148,81,77,81,25,0,23,0,24,0,72,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192268.241,0.000,46136.364,0.000,286.449,0.000,50.0
07/01/2011,17:00:00,600,V,A,kW,227,227,226,226,228,228,228,226,226,226,127,117,123,122,155,147,149,112,100,107,28,0,26,0,27,0,81,0,3,0,1,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192282.219,0.000,46137.400,0.000,286.532,0.000,50.0
07/01/2011,17:10:00,600,V,A,kW,227,227,227,227,228,228,228,225,225,225,119,113,118,116,157,148,154,87,85,88,27,0,25,0,26,0,78,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192295.570,0.000,46138.012,0.000,286.659,0.000,50.0
07/01/2011,17:20:00,600,V,A,kW,227,227,227,227,228,228,228,226,226,226,98,93,99,96,135,128,133,68,63,69,22,0,21,0,22,0,65,0,2,0,0,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192306.678,0.000,46138.923,0.000,286.868,0.000,50.0
07/01/2011,17:30:00,600,V,A,kW,228,228,227,227,229,229,229,227,226,226,91,89,93,91,127,123,129,74,74,78,20,0,20,0,21,0,61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192317.149,0.000,46139.380,0.000,287.165,0.000,50.0
07/01/2011,17:40:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,106,101,105,104,176,166,166,68,65,70,24,0,23,0,24,0,71,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192329.094,0.000,46140.203,0.000,287.395,0.000,50.0
07/01/2011,17:50:00,600,V,A,kW,228,227,227,227,229,229,229,226,227,226,139,133,136,136,185,176,177,105,100,104,31,0,30,0,31,0,92,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192344.684,0.000,46141.287,0.000,287.545,0.000,50.0
07/01/2011,18:00:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,91,85,91,89,160,159,156,65,58,65,21,0,19,0,20,0,60,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,-0.99,0.00,1.00,0.00,-0.99,0.00,192354.993,0.000,46141.563,0.000,288.173,0.000,50.0
07/01/2011,18:10:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,104,98,104,102,154,158,151,72,66,72,24,0,22,0,23,0,69,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192366.850,0.000,46142.125,0.000,288.267,0.000,50.0
07/01/2011,18:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,117,115,119,117,160,155,160,92,93,95,27,0,26,0,27,0,80,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192380.451,0.000,46142.559,0.000,288.595,0.000,50.0
07/01/2011,18:30:00,600,V,A,kW,229,230,229,229,230,230,230,229,229,229,109,107,111,109,140,134,135,98,93,98,25,0,24,0,25,0,74,0,0,0,0,0,0,0,0,0,0,0,2,0,1,0,3,0,1.00,0.00,-0.99,0.00,1.00,0.00,-0.99,0.00,192393.092,0.000,46142.599,0.000,289.497,0.000,50.0
07/01/2011,18:40:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,107,101,106,104,147,141,146,88,85,88,24,0,23,0,24,0,71,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192405.219,0.000,46143.216,0.000,289.670,0.000,50.0
07/01/2011,18:50:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,108,100,105,104,155,145,157,68,62,68,24,0,23,0,24,0,71,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192417.312,0.000,46143.853,0.000,289.927,0.000,50.0
07/01/2011,19:00:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,97,93,95,95,133,134,134,70,68,69,22,0,21,0,22,0,65,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192428.425,0.000,46144.351,0.000,289.983,0.000,50.0
07/01/2011,19:10:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,140,136,139,138,181,176,179,100,94,98,32,0,31,0,32,0,95,0,4,0,3,0,3,0,10,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192444.434,0.000,46146.423,0.000,289.983,0.000,50.0
07/01/2011,19:20:00,600,V,A,kW,231,231,231,231,232,232,233,230,230,230,124,122,124,123,172,175,175,99,96,100,28,0,28,0,28,0,84,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192458.786,0.000,46147.322,0.000,290.452,0.000,50.0
07/01/2011,19:30:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,231,91,82,92,88,117,105,117,71,62,70,21,0,19,0,21,0,61,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192469.173,0.000,46147.804,0.000,290.560,0.000,50.0
07/01/2011,19:40:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,230,91,87,96,91,134,124,133,85,80,90,21,0,20,0,22,0,63,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192479.948,0.000,46148.381,0.000,290.560,0.000,50.0
07/01/2011,19:50:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,108,101,110,106,133,125,133,92,85,94,25,0,23,0,25,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192492.436,0.000,46148.614,0.000,290.848,0.000,50.0
07/01/2011,20:00:00,600,V,A,kW,232,232,232,232,233,233,234,231,231,231,81,77,87,81,144,137,147,41,39,47,19,0,18,0,20,0,57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192502.079,0.000,46148.804,0.000,291.364,0.000,50.0
07/01/2011,20:10:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,63,58,69,63,137,134,136,44,39,51,14,0,13,0,16,0,43,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192509.517,0.000,46149.716,0.000,291.388,0.000,50.0
07/01/2011,20:20:00,600,V,A,kW,232,233,233,232,233,233,234,231,231,231,78,77,84,79,134,131,138,51,49,57,18,0,18,0,19,0,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192518.903,0.000,46149.803,0.000,291.871,0.000,50.0
07/01/2011,20:30:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,79,77,84,80,125,120,126,53,55,59,18,0,18,0,19,0,55,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192528.346,0.000,46150.259,0.000,291.966,0.000,50.0
07/01/2011,20:40:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,230,105,102,110,105,155,162,162,87,84,92,24,0,23,0,25,0,72,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192540.766,0.000,46151.036,0.000,292.248,0.000,50.0
07/01/2011,20:50:00,600,V,A,kW,231,232,232,231,232,233,233,231,230,231,90,88,96,91,144,143,152,63,62,69,21,0,20,0,22,0,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192551.461,0.000,46151.547,0.000,292.683,0.000,50.0
07/01/2011,21:00:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,73,71,81,75,118,122,128,57,55,65,16,0,16,0,18,0,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,192560.214,0.000,46152.060,0.000,293.229,0.000,50.0
07/01/2011,21:10:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,76,74,84,78,119,118,127,61,58,70,17,0,17,0,19,0,53,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192569.362,0.000,46152.907,0.000,293.369,0.000,50.0
07/01/2011,21:20:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,100,96,107,101,147,143,156,75,70,83,23,0,22,0,24,0,69,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192581.126,0.000,46153.865,0.000,293.566,0.000,50.0
07/01/2011,21:30:00,600,V,A,kW,229,230,230,229,231,231,231,228,229,229,104,101,113,106,134,131,140,94,93,104,24,0,23,0,26,0,73,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192593.452,0.000,46154.194,0.000,293.899,0.000,50.0
07/01/2011,21:40:00,600,V,A,kW,229,229,229,229,230,231,231,228,229,229,107,104,113,108,154,147,157,93,91,99,24,0,24,0,26,0,74,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192605.985,0.000,46155.160,0.000,294.009,0.000,50.0
07/01/2011,21:50:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,69,68,78,71,127,124,130,55,54,65,16,0,15,0,17,0,48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192614.362,0.000,46155.468,0.000,294.386,0.000,50.0
07/01/2011,22:00:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,69,63,73,68,103,96,105,49,48,58,15,0,14,0,17,0,46,0,3,0,2,0,1,0,6,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192622.308,0.000,46156.774,0.000,294.438,0.000,50.0
07/01/2011,22:10:00,600,V,A,kW,231,232,232,231,232,233,233,230,231,231,79,71,84,78,104,94,106,66,58,72,18,0,16,0,19,0,53,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192631.477,0.000,46157.632,0.000,294.473,0.000,50.0
07/01/2011,22:20:00,600,V,A,kW,232,233,232,232,233,234,234,231,232,231,79,74,87,80,114,109,120,57,52,68,18,0,17,0,20,0,55,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192640.883,0.000,46158.508,0.000,294.685,0.000,50.0
07/01/2011,22:30:00,600,V,A,kW,233,233,233,233,234,235,235,232,233,232,52,48,62,54,87,83,92,41,39,52,12,0,11,0,14,0,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192647.327,0.000,46158.914,0.000,295.008,0.000,50.0
07/01/2011,22:40:00,600,V,A,kW,233,233,233,233,234,235,235,232,233,232,57,52,65,58,84,83,92,41,37,52,13,0,12,0,15,0,40,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192654.162,0.000,46159.743,0.000,295.354,0.000,50.0
07/01/2011,22:50:00,600,V,A,kW,233,233,233,233,234,235,234,232,233,233,39,33,52,41,92,85,97,0,0,28,9,0,7,0,11,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,192659.061,0.000,46160.164,0.000,295.741,0.000,50.0
07/01/2011,23:00:00,600,V,A,kW,232,233,232,232,233,233,233,231,232,232,54,45,59,52,116,106,119,0,0,28,12,0,10,0,13,0,35,0,3,0,2,0,1,0,6,0,0,0,0,0,0,0,0,0,0.96,0.00,0.97,0.00,1.00,0.00,0.98,0.00,192665.165,0.000,46161.596,0.000,295.741,0.000,50.0
07/01/2011,23:10:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,232,64,58,71,64,103,97,107,49,45,60,14,0,13,0,16,0,43,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192672.763,0.000,46162.638,0.000,295.782,0.000,50.0
07/01/2011,23:20:00,600,V,A,kW,233,233,233,233,234,235,234,232,233,232,45,39,58,47,103,100,110,0,0,31,10,0,9,0,13,0,32,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,192678.331,0.000,46163.272,0.000,296.034,0.000,50.0
07/01/2011,23:30:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,28,0,42,23,81,78,87,0,0,30,6,0,0,0,9,0,15,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.00,0.00,0.99,0.00,0.99,0.00,192681.847,0.000,46163.979,0.000,296.205,0.000,50.0
07/01/2011,23:40:00,600,V,A,kW,233,234,234,233,234,235,234,232,233,233,57,49,64,56,104,94,107,36,34,49,13,0,11,0,15,0,39,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192688.562,0.000,46164.504,0.000,296.431,0.000,50.0
07/01/2011,23:50:00,600,V,A,kW,233,233,233,233,234,235,235,232,232,232,64,64,77,68,103,98,111,36,35,50,15,0,15,0,18,0,48,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192696.617,0.000,46165.172,0.000,296.805,0.000,50.0
07/02/2011,00:00:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,233,39,29,51,39,75,71,86,0,0,26,8,0,6,0,11,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0.98,0.00,1.00,0.00,-0.99,0.00,-0.99,0.00,192701.271,0.000,46165.478,0.000,297.293,0.000,50.0
07/02/2011,00:10:00,600,V,A,kW,233,234,234,233,234,235,235,231,231,231,0,0,30,10,62,57,65,0,0,25,0,0,0,0,7,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,1.00,0.00,0.98,0.00,192703.092,0.000,46165.961,0.000,297.294,0.000,50.0
07/02/2011,00:20:00,600,V,A,kW,229,229,229,229,232,233,232,225,225,225,48,44,58,50,105,98,110,0,0,25,10,0,9,0,13,0,32,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.96,0.00,0.97,0.00,1.00,0.00,0.98,0.00,192708.770,0.000,46167.068,0.000,297.332,0.000,50.0
07/02/2011,00:30:00,600,V,A,kW,231,231,231,231,231,232,232,229,230,230,61,58,71,63,95,91,101,35,32,46,14,0,13,0,16,0,43,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192716.167,0.000,46167.743,0.000,297.547,0.000,50.0
07/02/2011,00:40:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,42,39,56,45,85,81,93,0,0,25,10,0,9,0,13,0,32,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,1.00,0.00,-0.99,0.00,-0.99,0.00,192721.626,0.000,46167.799,0.000,298.061,0.000,50.0
07/02/2011,00:50:00,600,V,A,kW,230,231,231,230,232,233,233,229,230,230,34,29,46,36,83,80,93,0,0,25,7,0,6,0,10,0,23,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.94,0.00,0.95,0.00,1.00,0.00,0.97,0.00,192725.790,0.000,46168.914,0.000,298.130,0.000,50.0
07/02/2011,01:00:00,600,V,A,kW,232,233,232,232,233,233,233,231,232,232,32,27,45,34,83,75,87,0,0,26,7,0,6,0,10,0,23,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.97,0.00,0.99,0.00,1.00,0.00,0.98,0.00,192729.863,0.000,46169.774,0.000,298.184,0.000,50.0
07/02/2011,01:10:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,41,36,52,43,84,77,88,0,0,25,9,0,8,0,12,0,29,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,0.99,0.00,0.99,0.00,192734.915,0.000,46170.589,0.000,298.291,0.000,50.0
07/02/2011,01:20:00,600,V,A,kW,233,233,233,233,234,235,234,232,233,233,58,58,71,62,91,89,96,42,40,55,13,0,13,0,16,0,42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192742.311,0.000,46171.177,0.000,298.786,0.000,50.0
07/02/2011,01:30:00,600,V,A,kW,233,234,234,233,234,235,235,232,232,232,47,41,55,47,88,85,95,32,25,39,10,0,9,0,13,0,32,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192747.943,0.000,46171.949,0.000,298.902,0.000,50.0
07/02/2011,01:40:00,600,V,A,kW,233,234,234,233,234,235,234,232,233,233,42,38,52,44,95,89,99,0,0,31,9,0,8,0,12,0,29,0,2,0,1,0,0,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,192753.077,0.000,46172.959,0.000,298.993,0.000,50.0
07/02/2011,01:50:00,600,V,A,kW,233,234,234,233,234,235,235,232,233,233,31,29,45,35,84,81,90,0,0,30,7,0,6,0,10,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.97,0.00,0.96,0.00,-0.99,0.00,0.98,0.00,192757.119,0.000,46173.564,0.000,299.472,0.000,50.0
07/02/2011,02:00:00,600,V,A,kW,233,234,234,233,234,234,234,232,233,233,52,51,64,55,81,79,91,44,43,57,12,0,12,0,15,0,39,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192763.745,0.000,46174.090,0.000,299.580,0.000,50.0
07/02/2011,02:10:00,600,V,A,kW,233,234,234,233,234,235,235,232,232,232,45,43,61,49,117,114,123,0,0,31,10,0,10,0,14,0,34,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,192769.612,0.000,46174.673,0.000,299.904,0.000,50.0
07/02/2011,02:20:00,600,V,A,kW,234,234,234,234,234,235,235,233,233,233,45,40,57,47,98,97,104,26,0,36,10,0,9,0,13,0,32,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192775.234,0.000,46175.546,0.000,300.043,0.000,50.0
07/02/2011,02:30:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,232,29,24,42,31,57,55,65,0,0,32,7,0,5,0,10,0,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192779.050,0.000,46175.914,0.000,300.259,0.000,50.0
07/02/2011,02:40:00,600,V,A,kW,232,233,233,232,233,233,233,231,231,231,50,49,61,53,91,85,94,39,35,48,11,0,11,0,14,0,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192785.361,0.000,46176.448,0.000,300.602,0.000,50.0
07/02/2011,02:50:00,600,V,A,kW,232,233,233,232,233,234,234,231,231,231,0,0,32,10,65,58,70,0,0,26,0,0,0,0,7,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,-0.99,0.00,0.99,0.00,192787.498,0.000,46176.761,0.000,300.787,0.000,50.0
07/02/2011,03:00:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,232,30,0,41,23,79,74,86,0,0,32,7,0,0,0,9,0,16,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,0.99,0.00,192791.125,0.000,46177.368,0.000,300.876,0.000,50.0
07/02/2011,03:10:00,600,V,A,kW,232,233,233,232,234,234,234,232,233,233,51,41,58,50,72,59,74,42,34,52,12,0,9,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192797.028,0.000,46177.668,0.000,301.237,0.000,50.0
07/02/2011,03:20:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,232,62,53,68,61,94,85,97,42,34,52,14,0,12,0,16,0,42,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192804.279,0.000,46178.558,0.000,301.373,0.000,50.0
07/02/2011,03:30:00,600,V,A,kW,233,233,233,233,234,234,234,231,232,232,63,54,71,62,108,95,108,42,37,53,14,0,12,0,16,0,42,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192811.687,0.000,46179.311,0.000,301.510,0.000,50.0
07/02/2011,03:40:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,61,51,60,57,81,74,85,38,26,32,14,0,11,0,14,0,39,0,2,0,2,0,1,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,1.00,0.00,0.99,0.00,192818.387,0.000,46180.466,0.000,301.631,0.000,50.0
07/02/2011,03:50:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,233,38,23,32,31,72,67,70,29,0,25,8,0,5,0,7,0,20,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.97,0.00,0.97,0.00,0.99,0.00,0.98,0.00,192822.016,0.000,46181.384,0.000,301.631,0.000,50.0
07/02/2011,04:00:00,600,V,A,kW,233,233,233,233,233,234,234,232,232,233,42,32,40,38,93,85,89,26,0,25,9,0,7,0,9,0,25,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.98,0.00,0.97,0.00,0.99,0.00,0.98,0.00,192826.442,0.000,46182.442,0.000,301.653,0.000,50.0
07/02/2011,04:10:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,233,59,54,58,57,81,75,82,45,39,45,13,0,12,0,13,0,38,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192833.247,0.000,46183.190,0.000,301.675,0.000,50.0
07/02/2011,04:20:00,600,V,A,kW,233,233,234,233,234,234,235,232,233,233,71,67,71,69,104,100,103,61,56,61,16,0,15,0,16,0,47,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192841.485,0.000,46184.077,0.000,301.697,0.000,50.0
07/02/2011,04:30:00,600,V,A,kW,234,234,234,234,234,235,235,233,233,233,31,28,31,30,85,80,86,0,0,0,7,0,6,0,7,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192845.089,0.000,46184.274,0.000,301.903,0.000,50.0
07/02/2011,04:40:00,600,V,A,kW,234,234,234,234,234,235,235,234,234,234,0,0,0,0,59,55,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192845.214,0.000,46184.332,0.000,301.903,0.000,50.0
07/02/2011,04:50:00,600,V,A,kW,234,234,234,234,235,235,235,232,233,232,0,0,0,0,68,65,67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192846.915,0.000,46184.872,0.000,301.932,0.000,50.0
07/02/2011,05:00:00,600,V,A,kW,232,232,232,232,233,233,233,232,232,232,55,52,57,54,82,77,78,41,39,43,13,0,12,0,13,0,38,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192853.426,0.000,46185.382,0.000,302.053,0.000,50.0
07/02/2011,05:10:00,600,V,A,kW,232,233,233,232,233,234,234,231,231,231,34,30,34,32,104,98,101,0,0,0,7,0,7,0,8,0,22,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,192857.336,0.000,46185.917,0.000,302.164,0.000,50.0
07/02/2011,05:20:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,233,0,0,0,0,58,54,56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192857.700,0.000,46186.155,0.000,302.164,0.000,50.0
07/02/2011,05:30:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,0,0,0,0,63,53,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192858.966,0.000,46186.482,0.000,302.165,0.000,50.0
07/02/2011,05:40:00,600,V,A,kW,232,233,232,232,232,233,233,231,232,231,65,54,71,63,107,97,112,34,22,43,15,0,12,0,16,0,43,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192866.384,0.000,46187.299,0.000,302.240,0.000,50.0
07/02/2011,05:50:00,600,V,A,kW,232,233,233,232,234,234,234,231,232,232,62,48,65,58,116,104,117,36,23,39,14,0,11,0,15,0,40,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,1.00,0.00,-0.99,0.00,1.00,0.00,-0.99,0.00,192873.288,0.000,46187.549,0.000,302.824,0.000,50.0
07/02/2011,06:00:00,600,V,A,kW,233,233,233,233,234,234,234,231,232,232,105,97,107,103,145,142,149,35,23,39,24,0,22,0,25,0,71,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192885.459,0.000,46188.232,0.000,302.905,0.000,50.0
07/02/2011,06:10:00,600,V,A,kW,232,232,232,232,233,234,234,231,231,231,140,137,146,141,175,165,175,114,113,122,32,0,31,0,34,0,97,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192901.981,0.000,46188.679,0.000,303.026,0.000,50.0
07/02/2011,06:20:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,232,104,101,111,105,133,130,142,88,81,93,24,0,23,0,26,0,73,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192914.399,0.000,46189.199,0.000,303.162,0.000,50.0
07/02/2011,06:30:00,600,V,A,kW,231,231,231,231,232,233,233,230,230,231,88,88,98,91,106,110,120,81,79,91,20,0,20,0,23,0,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,192925.165,0.000,46189.494,0.000,303.219,0.000,50.0
07/02/2011,06:40:00,600,V,A,kW,230,231,231,230,231,231,231,229,229,229,88,90,99,92,135,137,147,62,65,74,20,0,20,0,23,0,63,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,192935.859,0.000,46190.176,0.000,303.244,0.000,50.0
07/02/2011,06:50:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,62,65,72,66,110,112,120,27,32,39,13,0,14,0,16,0,43,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.97,0.00,0.97,0.00,0.98,0.00,0.97,0.00,192943.374,0.000,46190.712,0.000,303.382,0.000,50.0
07/02/2011,07:00:00,600,V,A,kW,230,230,230,230,231,231,231,228,228,228,49,51,61,53,88,91,99,30,34,41,10,0,11,0,13,0,34,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.94,0.00,0.95,0.00,0.96,0.00,0.95,0.00,192949.338,0.000,46191.420,0.000,303.457,0.000,50.0
07/02/2011,07:10:00,600,V,A,kW,230,230,230,230,231,232,232,229,229,229,91,94,104,96,132,136,148,68,70,77,20,0,21,0,23,0,64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.97,0.00,0.97,0.00,-0.98,0.00,0.98,0.00,192960.290,0.000,46191.755,0.000,303.722,0.000,50.0
07/02/2011,07:20:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,118,120,128,122,145,150,156,104,106,114,27,0,27,0,29,0,83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,192974.328,0.000,46192.047,0.000,304.027,0.000,50.0
07/02/2011,07:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,95,94,104,97,130,130,139,61,59,70,21,0,21,0,23,0,65,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,2,0,-0.98,0.00,-0.98,0.00,-0.98,0.00,-0.98,0.00,192985.530,0.000,46192.221,0.000,304.769,0.000,50.0
07/02/2011,07:40:00,600,V,A,kW,230,230,230,230,231,232,232,230,230,230,68,71,79,72,104,100,110,32,37,43,15,0,16,0,18,0,49,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,-0.98,0.00,-0.98,0.00,-0.98,0.00,-0.98,0.00,192993.853,0.000,46192.319,0.000,305.371,0.000,50.0
07/02/2011,07:50:00,600,V,A,kW,229,230,230,229,231,231,231,228,229,229,86,86,95,89,164,159,169,32,37,44,19,0,19,0,21,0,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,0.99,0.00,0.99,0.00,193004.084,0.000,46192.758,0.000,305.565,0.000,50.0
07/02/2011,08:00:00,600,V,A,kW,229,229,229,229,230,231,231,228,228,228,108,106,116,110,145,140,149,67,68,78,24,0,24,0,26,0,74,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,0.99,0.00,0.99,0.00,193016.696,0.000,46193.328,0.000,305.628,0.000,50.0
07/02/2011,08:10:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,97,94,104,98,130,127,139,58,55,64,22,0,21,0,23,0,66,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193027.990,0.000,46194.127,0.000,305.833,0.000,50.0
07/02/2011,08:20:00,600,V,A,kW,229,230,230,229,230,231,231,228,228,229,88,80,90,86,133,126,133,58,55,64,19,0,17,0,20,0,56,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,2,0,-0.97,0.00,-0.97,0.00,-0.98,0.00,-0.97,0.00,193037.678,0.000,46194.192,0.000,306.417,0.000,50.0
07/02/2011,08:30:00,600,V,A,kW,229,229,229,229,230,230,231,228,229,229,106,99,109,104,148,144,153,67,60,71,24,0,22,0,24,0,70,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193049.715,0.000,46194.645,0.000,306.591,0.000,50.0
07/02/2011,08:40:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,229,111,105,113,109,168,164,177,84,82,87,25,0,24,0,26,0,75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193062.427,0.000,46194.702,0.000,306.798,0.000,50.0
07/02/2011,08:50:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,62,58,65,61,107,99,106,48,45,53,14,0,13,0,15,0,42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193069.683,0.000,46195.279,0.000,307.084,0.000,50.0
07/02/2011,09:00:00,600,V,A,kW,229,230,230,229,231,232,232,228,229,229,68,62,68,66,109,100,107,60,52,58,15,0,14,0,15,0,44,0,2,0,2,0,2,0,6,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,193077.318,0.000,46196.511,0.000,307.084,0.000,50.0
07/02/2011,09:10:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,229,60,58,64,60,101,98,104,46,43,48,13,0,13,0,14,0,40,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193084.444,0.000,46197.169,0.000,307.120,0.000,50.0
07/02/2011,09:20:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,74,71,75,73,112,106,111,52,48,53,17,0,16,0,17,0,50,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193092.995,0.000,46198.042,0.000,307.188,0.000,50.0
07/02/2011,09:30:00,600,V,A,kW,230,231,231,230,233,233,233,228,228,229,93,88,94,91,123,120,126,68,67,72,21,0,20,0,21,0,62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193103.735,0.000,46198.235,0.000,307.545,0.000,50.0
07/02/2011,09:40:00,600,V,A,kW,232,233,233,232,234,234,234,231,232,232,91,85,91,89,124,117,123,75,71,76,21,0,20,0,21,0,62,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193114.286,0.000,46198.399,0.000,307.856,0.000,50.0
07/02/2011,09:50:00,600,V,A,kW,231,232,232,231,232,233,233,230,230,230,67,64,70,67,98,96,101,47,44,50,15,0,15,0,16,0,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193122.167,0.000,46198.785,0.000,308.233,0.000,50.0
07/02/2011,10:00:00,600,V,A,kW,229,230,229,229,231,231,231,228,229,229,75,70,75,73,99,90,97,55,51,58,17,0,16,0,17,0,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193130.691,0.000,46199.206,0.000,308.590,0.000,50.0
07/02/2011,10:10:00,600,V,A,kW,229,230,230,229,231,231,231,228,228,228,75,71,78,74,127,122,128,57,54,59,17,0,16,0,17,0,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193139.399,0.000,46199.774,0.000,308.788,0.000,50.0
07/02/2011,10:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,229,88,85,89,87,127,121,126,78,75,81,20,0,19,0,20,0,59,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193149.543,0.000,46200.718,0.000,308.807,0.000,50.0
07/02/2011,10:30:00,600,V,A,kW,229,230,229,229,231,232,231,228,228,228,54,51,60,55,117,108,117,38,34,45,12,0,11,0,13,0,36,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193155.855,0.000,46200.779,0.000,309.804,0.000,50.0
07/02/2011,10:40:00,600,V,A,kW,230,231,231,230,231,231,231,229,230,230,51,48,57,52,90,91,97,42,38,48,11,0,10,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193161.888,0.000,46200.973,0.000,310.619,0.000,50.0
07/02/2011,10:50:00,600,V,A,kW,230,231,231,230,231,232,231,229,230,230,57,52,63,57,103,96,107,43,38,49,13,0,12,0,14,0,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193168.637,0.000,46201.477,0.000,310.866,0.000,50.0
07/02/2011,11:00:00,600,V,A,kW,229,230,230,229,230,231,230,228,229,229,69,58,69,65,121,106,117,46,41,52,15,0,13,0,16,0,44,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193176.280,0.000,46202.374,0.000,310.910,0.000,50.0
07/02/2011,11:10:00,600,V,A,kW,229,230,230,229,230,231,230,228,229,229,88,76,88,84,130,117,127,78,68,80,20,0,17,0,20,0,57,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193186.042,0.000,46203.490,0.000,310.916,0.000,50.0
07/02/2011,11:20:00,600,V,A,kW,229,230,230,229,230,231,231,229,230,229,60,48,60,56,105,91,102,47,35,42,13,0,11,0,13,0,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,193192.555,0.000,46203.933,0.000,311.430,0.000,50.0
07/02/2011,11:30:00,600,V,A,kW,231,232,231,231,233,234,234,229,229,229,41,27,37,35,107,93,99,0,0,0,9,0,6,0,8,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.98,0.00,1.00,0.00,0.99,0.00,193196.666,0.000,46204.283,0.000,311.721,0.000,50.0
07/02/2011,11:40:00,600,V,A,kW,232,233,232,232,234,234,234,231,232,231,30,0,27,19,50,31,38,0,0,0,7,0,0,0,6,0,13,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193199.472,0.000,46204.663,0.000,311.794,0.000,50.0
07/02/2011,11:50:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,231,56,45,54,51,95,81,90,40,25,35,13,0,10,0,12,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,193205.487,0.000,46205.139,0.000,312.323,0.000,50.0
07/02/2011,12:00:00,600,V,A,kW,231,232,232,231,232,233,233,230,231,231,53,42,52,49,78,68,76,43,33,42,12,0,9,0,11,0,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,-0.98,0.00,-0.99,0.00,0.99,0.00,193211.204,0.000,46205.561,0.000,312.913,0.000,50.0
07/02/2011,12:10:00,600,V,A,kW,231,232,231,231,232,233,233,230,231,231,42,32,34,36,75,67,69,0,0,0,9,0,7,0,7,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.98,0.00,1.00,0.00,0.99,0.00,193215.425,0.000,46205.836,0.000,313.345,0.000,50.0
07/02/2011,12:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,40,26,29,31,88,75,79,0,0,0,9,0,6,0,6,0,21,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.97,0.00,1.00,0.00,0.99,0.00,0.98,0.00,193219.123,0.000,46206.303,0.000,313.448,0.000,50.0
07/02/2011,12:30:00,600,V,A,kW,231,231,231,231,232,233,232,230,230,230,32,0,0,10,86,82,81,0,0,0,7,0,0,0,0,0,7,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.94,0.00,0.00,0.00,0.00,0.00,0.97,0.00,193221.891,0.000,46206.809,0.000,313.505,0.000,50.0
07/02/2011,12:40:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,53,45,48,48,108,99,103,41,34,37,12,0,10,0,11,0,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193227.643,0.000,46207.181,0.000,313.924,0.000,50.0
07/02/2011,12:50:00,600,V,A,kW,231,231,231,231,232,233,232,230,231,231,45,32,35,37,72,60,62,0,0,0,10,0,7,0,8,0,25,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,0.99,0.00,1.00,0.00,1.00,0.00,-0.99,0.00,193232.046,0.000,46207.332,0.000,314.419,0.000,50.0
07/02/2011,13:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,0,0,0,0,58,49,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193232.491,0.000,46207.567,0.000,314.419,0.000,50.0
07/02/2011,13:10:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,54,45,47,48,88,78,81,0,0,0,12,0,10,0,10,0,32,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193238.179,0.000,46208.098,0.000,314.737,0.000,50.0
07/02/2011,13:20:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,49,40,44,44,90,80,84,37,30,34,11,0,9,0,10,0,30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193243.453,0.000,46208.419,0.000,315.200,0.000,50.0
07/02/2011,13:30:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,36,25,30,30,57,47,53,26,0,0,8,0,5,0,6,0,19,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,-0.99,0.00,-0.94,0.00,-0.96,0.00,-0.97,0.00,193246.924,0.000,46208.554,0.000,316.136,0.000,50.0
07/02/2011,13:40:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,233,34,24,28,28,56,47,48,0,0,0,7,0,5,0,6,0,18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193250.330,0.000,46208.796,0.000,316.211,0.000,50.0
07/02/2011,13:50:00,600,V,A,kW,233,233,233,233,234,235,235,232,232,232,0,0,0,0,39,37,40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193251.499,0.000,46209.340,0.000,316.212,0.000,50.0
07/02/2011,14:00:00,600,V,A,kW,233,233,234,233,234,235,235,232,233,233,57,48,52,52,86,72,80,34,25,29,13,0,11,0,12,0,36,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,193257.675,0.000,46210.470,0.000,316.212,0.000,50.0
07/02/2011,14:10:00,600,V,A,kW,233,234,234,233,235,236,236,233,233,233,45,36,40,40,75,68,69,24,0,0,10,0,8,0,9,0,27,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193262.460,0.000,46210.562,0.000,316.919,0.000,50.0
07/02/2011,14:20:00,600,V,A,kW,233,234,234,233,234,235,234,233,233,233,0,0,0,0,41,36,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193263.978,0.000,46210.948,0.000,316.921,0.000,50.0
07/02/2011,14:30:00,600,V,A,kW,233,234,234,233,234,235,234,233,233,233,29,0,23,17,46,39,47,0,0,0,6,0,0,0,5,0,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.00,0.00,1.00,0.00,0.99,0.00,193266.684,0.000,46211.305,0.000,316.998,0.000,50.0
07/02/2011,14:40:00,600,V,A,kW,233,234,234,233,234,235,234,233,233,233,40,32,37,36,58,49,52,29,0,25,9,0,7,0,8,0,24,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193270.979,0.000,46211.478,0.000,317.613,0.000,50.0
07/02/2011,14:50:00,600,V,A,kW,234,234,234,234,234,235,235,233,234,234,32,26,29,29,44,35,39,0,0,0,7,0,5,0,6,0,18,0,0,0,0,0,0,0,0,0,1,0,2,0,2,0,5,0,1.00,0.00,-0.94,0.00,-0.95,0.00,-0.96,0.00,193274.285,0.000,46211.478,0.000,318.688,0.000,50.0
07/02/2011,15:00:00,600,V,A,kW,234,234,234,234,234,235,235,233,234,234,22,0,0,7,55,44,44,0,0,0,5,0,0,0,0,0,5,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.97,0.00,0.00,0.00,0.00,0.00,0.96,0.00,193276.024,0.000,46212.053,0.000,318.688,0.000,50.0
07/02/2011,15:10:00,600,V,A,kW,233,234,234,233,234,235,234,233,233,234,40,28,36,34,59,51,52,30,0,25,9,0,6,0,8,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,193280.156,0.000,46212.368,0.000,319.021,0.000,50.0
07/02/2011,15:20:00,600,V,A,kW,233,234,234,233,234,235,235,233,233,233,55,49,51,51,79,72,76,39,33,36,12,0,11,0,11,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,1.00,0.00,0.99,0.00,193286.261,0.000,46212.705,0.000,319.610,0.000,50.0
07/02/2011,15:30:00,600,V,A,kW,233,234,234,233,234,235,235,232,233,233,53,45,49,49,81,76,71,35,26,31,12,0,10,0,11,0,33,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193292.092,0.000,46212.847,0.000,320.259,0.000,50.0
07/02/2011,15:40:00,600,V,A,kW,234,234,234,234,234,235,235,233,233,234,24,0,0,8,45,35,37,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,1.00,0.00,193294.443,0.000,46213.158,0.000,320.259,0.000,50.0
07/02/2011,15:50:00,600,V,A,kW,233,234,234,233,234,235,235,232,233,233,23,0,0,7,52,39,45,0,0,0,5,0,0,0,0,0,5,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.95,0.00,0.00,0.00,0.00,0.00,0.97,0.00,193296.568,0.000,46213.664,0.000,320.376,0.000,50.0
07/02/2011,16:00:00,600,V,A,kW,232,233,233,232,233,233,234,231,232,232,51,44,48,47,66,65,65,36,27,32,11,0,10,0,11,0,32,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,-0.99,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193302.131,0.000,46213.900,0.000,321.188,0.000,50.0
07/02/2011,16:10:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,233,52,45,48,48,61,53,55,49,43,46,12,0,10,0,11,0,33,0,0,0,0,0,0,0,0,0,1,0,2,0,2,0,5,0,1.00,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,193307.786,0.000,46213.900,0.000,322.301,0.000,50.0
07/02/2011,16:20:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,65,61,64,63,80,75,75,55,52,55,15,0,14,0,14,0,43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193315.284,0.000,46214.221,0.000,322.690,0.000,50.0
