Date,Time,Period,Unit V,Unit A,Unit W,Voltage/Phase 1,Voltage/Phase 2,Voltage/Phase 3,Voltage/Phase III,Maximum voltage/Phase 1,Maximum voltage/Phase 2,Maximum voltage/Phase 3,Minimum voltage/Phase 1,Minimum voltage/Phase 2,Minimum voltage/Phase 3,Current/Phase 1,Current/Phase 2,Current/Phase 3,Current/Phase III,Maximum current/Phase 1,Maximum current/Phase 2,Maximum current/Phase 3,Minimum current/Phase 1,Minimum current/Phase 2,Minimum current/Phase 3,Active power/Phase 1 +,Active power/Phase 1 -,Active power/Phase 2 +,Active power/Phase 2 -,Active power/Phase 3 +,Active power/Phase 3 -,Active power/Phase III +,Active power/Phase III -,Reactive power L/Phase 1 +,Reactive power L/Phase 1 -,Reactive power L/Phase 2 +,Reactive power L/Phase 2 -,Reactive power L/Phase 3 +,Reactive power L/Phase 3 -,Reactive power L/Phase III +,Reactive power L/Phase III -,Reactive power C/Phase 1 +,Reactive power C/Phase 1 -,Reactive power C/Phase 2 +,Reactive power C/Phase 2 -,Reactive power C/Phase 3 +,Reactive power C/Phase 3 -,Reactive power C/Phase III +,Reactive power C/Phase III -,Power factor/Phase 1 +,Power factor/Phase 1 -,Power factor/Phase 2 +,Power factor/Phase 2 -,Power factor/Phase 3 +,Power factor/Phase 3 -,Power factor/Phase III +,Power factor/Phase III -,Energy/Active energy +,Energy/Active energy -,Energy/Reactive energy L +,Energy/Reactive energy L-,Energy/Reactive energy C +,Energy/Reactive energy C -,Frequency/Frequency
07/02/2011,16:30:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,232,41,37,40,39,61,55,55,34,29,33,9,0,8,0,9,0,26,0,0,0,0,0,0,0,0,0,1,0,2,0,2,0,5,0,1.00,0.00,-0.96,0.00,-0.98,0.00,-0.98,0.00,193319.853,0.000,46214.222,0.000,323.932,0.000,50.0
07/02/2011,16:40:00,600,V,A,kW,232,233,233,232,233,233,234,231,232,232,0,0,0,0,38,33,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193321.698,0.000,46214.222,0.000,324.671,0.000,50.0
07/02/2011,16:50:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,32,0,28,20,53,47,47,0,0,0,7,0,0,0,6,0,13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193324.936,0.000,46214.531,0.000,324.747,0.000,50.0
07/02/2011,17:00:00,600,V,A,kW,232,232,232,232,232,233,233,231,232,232,27,22,26,25,70,65,65,0,0,0,6,0,5,0,5,0,16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.98,0.00,1.00,0.00,0.99,0.00,193327.898,0.000,46214.670,0.000,325.119,0.000,50.0
07/02/2011,17:10:00,600,V,A,kW,231,232,232,231,232,233,233,230,231,231,44,38,42,41,71,60,67,36,30,34,10,0,8,0,9,0,27,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,193332.694,0.000,46214.774,0.000,326.030,0.000,50.0
07/02/2011,17:20:00,600,V,A,kW,231,232,232,231,232,233,232,231,231,232,35,23,33,30,68,60,61,0,0,0,8,0,5,0,7,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193336.336,0.000,46214.924,0.000,326.367,0.000,50.0
07/02/2011,17:30:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,33,29,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193336.921,0.000,46215.003,0.000,326.367,0.000,50.0
07/02/2011,17:40:00,600,V,A,kW,231,232,232,231,232,233,233,230,230,231,0,0,0,0,62,54,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193338.937,0.000,46215.296,0.000,326.446,0.000,50.0
07/02/2011,17:50:00,600,V,A,kW,230,230,231,230,231,231,232,230,230,230,52,46,50,49,82,74,81,39,33,37,12,0,10,0,11,0,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,193344.729,0.000,46215.737,0.000,326.954,0.000,50.0
07/02/2011,18:00:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,35,24,32,30,72,63,64,0,0,0,8,0,5,0,7,0,20,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.95,0.00,-0.99,0.00,-0.98,0.00,193348.253,0.000,46215.892,0.000,327.651,0.000,50.0
07/02/2011,18:10:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,30,0,26,18,41,34,36,22,0,0,7,0,0,0,6,0,13,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193351.193,0.000,46216.555,0.000,327.651,0.000,50.0
07/02/2011,18:20:00,600,V,A,kW,230,231,231,230,231,232,232,230,231,231,0,0,0,0,37,30,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193351.782,0.000,46216.677,0.000,327.651,0.000,50.0
07/02/2011,18:30:00,600,V,A,kW,231,232,232,231,232,233,233,230,230,231,39,30,35,34,63,57,57,0,0,0,8,0,7,0,8,0,23,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.98,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193355.866,0.000,46217.398,0.000,327.669,0.000,50.0
07/02/2011,18:40:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,49,45,48,47,62,56,57,32,29,32,11,0,10,0,11,0,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193361.436,0.000,46218.070,0.000,328.061,0.000,50.0
07/02/2011,18:50:00,600,V,A,kW,232,233,232,232,232,233,233,232,232,232,0,0,0,0,50,45,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193363.116,0.000,46218.109,0.000,328.344,0.000,50.0
07/02/2011,19:00:00,600,V,A,kW,232,233,233,232,233,233,233,231,232,232,0,0,0,0,42,33,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193364.437,0.000,46218.481,0.000,328.344,0.000,50.0
07/02/2011,19:10:00,600,V,A,kW,232,233,233,232,233,233,234,231,232,232,36,27,34,32,57,53,57,28,0,26,8,0,6,0,7,0,21,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.97,0.00,-0.98,0.00,-0.98,0.00,193368.215,0.000,46218.603,0.000,329.317,0.000,50.0
07/02/2011,19:20:00,600,V,A,kW,232,232,233,232,233,233,233,231,232,232,42,38,41,40,60,52,54,34,29,33,9,0,8,0,9,0,26,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,193372.948,0.000,46218.826,0.000,329.985,0.000,50.0
07/02/2011,19:30:00,600,V,A,kW,232,232,232,232,232,233,233,231,232,232,26,0,26,17,52,45,46,0,0,0,6,0,0,0,6,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193375.551,0.000,46219.270,0.000,330.049,0.000,50.0
07/02/2011,19:40:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,231,0,0,0,0,29,0,25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193375.790,0.000,46219.378,0.000,330.049,0.000,50.0
07/02/2011,19:50:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,231,30,25,29,28,66,63,62,0,0,0,6,0,5,0,6,0,17,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,1.00,0.00,0.98,0.00,0.99,0.00,193379.058,0.000,46220.086,0.000,330.056,0.000,50.0
07/02/2011,20:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,49,42,46,45,64,56,57,35,29,33,11,0,9,0,10,0,30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193384.452,0.000,46220.620,0.000,330.505,0.000,50.0
07/02/2011,20:10:00,600,V,A,kW,232,232,232,232,232,233,233,231,232,232,0,0,0,0,39,32,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193385.500,0.000,46220.669,0.000,330.876,0.000,50.0
07/02/2011,20:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,36,29,35,33,57,51,52,26,0,24,8,0,6,0,8,0,22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,0.99,0.00,0.99,0.00,193389.415,0.000,46220.994,0.000,331.094,0.000,50.0
07/02/2011,20:30:00,600,V,A,kW,232,233,232,232,233,233,233,231,232,232,0,0,0,0,35,28,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193390.143,0.000,46221.146,0.000,331.100,0.000,50.0
07/02/2011,20:40:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,36,29,34,33,54,52,52,25,0,23,8,0,6,0,7,0,21,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,193394.027,0.000,46221.952,0.000,331.316,0.000,50.0
07/02/2011,20:50:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,233,0,0,0,0,56,50,53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193395.751,0.000,46222.035,0.000,331.378,0.000,50.0
07/02/2011,21:00:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,24,0,0,8,52,47,46,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,0.99,0.00,193397.259,0.000,46222.253,0.000,331.378,0.000,50.0
07/02/2011,21:10:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,232,30,0,0,10,57,52,58,24,0,0,7,0,0,0,0,0,7,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,0.99,0.00,193399.631,0.000,46222.720,0.000,331.378,0.000,50.0
07/02/2011,21:20:00,600,V,A,kW,232,233,233,232,233,233,234,231,232,231,38,33,37,36,50,41,45,32,28,32,8,0,7,0,8,0,23,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.98,0.00,-0.99,0.00,-0.99,0.00,193403.857,0.000,46222.800,0.000,332.170,0.000,50.0
07/02/2011,21:30:00,600,V,A,kW,231,231,231,231,232,233,233,230,230,230,55,49,52,52,76,75,76,39,33,37,12,0,11,0,12,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193409.971,0.000,46223.179,0.000,332.548,0.000,50.0
07/02/2011,21:40:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,45,39,45,43,58,55,57,27,0,26,10,0,9,0,10,0,29,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193415.040,0.000,46223.257,0.000,333.224,0.000,50.0
07/02/2011,21:50:00,600,V,A,kW,231,231,231,231,233,233,233,229,230,230,0,0,0,0,49,42,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193416.502,0.000,46223.480,0.000,333.293,0.000,50.0
07/02/2011,22:00:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,0,0,0,0,45,39,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193417.492,0.000,46223.718,0.000,333.295,0.000,50.0
07/02/2011,22:10:00,600,V,A,kW,233,233,233,233,233,234,234,231,232,232,55,49,52,52,74,71,72,32,26,30,13,0,11,0,12,0,36,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193423.686,0.000,46224.292,0.000,333.423,0.000,50.0
07/02/2011,22:20:00,600,V,A,kW,233,234,234,233,235,235,235,233,233,234,61,55,59,58,78,71,73,51,45,49,14,0,13,0,13,0,40,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,1.00,0.00,-0.99,0.00,-0.99,0.00,193430.628,0.000,46224.489,0.000,334.090,0.000,50.0
07/02/2011,22:30:00,600,V,A,kW,233,234,234,233,235,236,236,232,233,233,0,0,0,0,51,45,49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193432.895,0.000,46224.489,0.000,334.937,0.000,50.0
07/02/2011,22:40:00,600,V,A,kW,234,234,234,234,234,235,235,233,233,233,0,0,0,0,37,32,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193433.090,0.000,46224.601,0.000,334.939,0.000,50.0
07/02/2011,22:50:00,600,V,A,kW,234,235,234,234,235,236,236,233,233,233,0,0,0,0,54,43,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193433.856,0.000,46224.951,0.000,334.943,0.000,50.0
07/02/2011,23:00:00,600,V,A,kW,233,234,234,233,234,235,235,231,232,232,55,49,52,52,68,61,63,43,35,39,13,0,11,0,12,0,36,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193440.086,0.000,46225.749,0.000,334.949,0.000,50.0
07/02/2011,23:10:00,600,V,A,kW,234,234,234,234,235,235,235,233,234,234,24,0,0,8,55,49,53,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.96,0.00,0.00,0.00,0.00,0.00,0.96,0.00,193442.486,0.000,46225.861,0.000,335.472,0.000,50.0
07/02/2011,23:20:00,600,V,A,kW,234,234,234,234,235,236,235,233,233,234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193442.486,0.000,46225.861,0.000,335.472,0.000,50.0
07/02/2011,23:30:00,600,V,A,kW,233,233,234,233,234,234,234,233,233,233,0,0,0,0,58,49,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193444.435,0.000,46226.092,0.000,335.488,0.000,50.0
07/02/2011,23:40:00,600,V,A,kW,233,234,234,233,235,235,235,233,233,233,40,35,39,38,62,57,57,22,0,0,9,0,7,0,8,0,24,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.96,0.00,0.98,0.00,0.98,0.00,0.97,0.00,193448.826,0.000,46227.242,0.000,335.552,0.000,50.0
07/02/2011,23:50:00,600,V,A,kW,232,233,233,232,235,236,236,231,231,231,36,24,28,29,58,54,55,0,0,0,8,0,5,0,6,0,19,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193452.305,0.000,46227.765,0.000,335.615,0.000,50.0
07/03/2011,00:00:00,600,V,A,kW,231,232,232,231,233,233,233,230,231,231,0,0,0,0,50,40,40,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193453.824,0.000,46228.248,0.000,335.615,0.000,50.0
07/03/2011,00:10:00,600,V,A,kW,231,232,231,231,232,233,232,231,231,231,32,22,28,27,52,46,48,0,0,0,7,0,5,0,6,0,18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193457.121,0.000,46228.386,0.000,335.749,0.000,50.0
07/03/2011,00:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,62,55,55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193458.491,0.000,46228.910,0.000,335.750,0.000,50.0
07/03/2011,00:30:00,600,V,A,kW,232,233,233,232,234,234,234,232,233,233,35,30,33,32,45,39,41,30,26,29,8,0,6,0,7,0,21,0,0,0,0,0,0,0,0,0,1,0,2,0,2,0,5,0,1.00,0.00,-0.97,0.00,-0.98,0.00,-0.98,0.00,193462.318,0.000,46228.911,0.000,336.884,0.000,50.0
07/03/2011,00:40:00,600,V,A,kW,234,234,234,234,234,235,235,232,233,233,0,0,0,0,45,37,43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193463.898,0.000,46228.990,0.000,337.403,0.000,50.0
07/03/2011,00:50:00,600,V,A,kW,234,234,234,234,235,236,236,232,233,233,23,0,0,7,69,64,64,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,0.99,0.00,193466.352,0.000,46229.299,0.000,337.577,0.000,50.0
07/03/2011,01:00:00,600,V,A,kW,233,233,234,233,234,234,234,233,233,233,0,0,0,0,53,45,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193467.590,0.000,46229.701,0.000,337.577,0.000,50.0
07/03/2011,01:10:00,600,V,A,kW,234,234,234,234,235,235,235,232,233,233,38,32,36,35,58,50,55,32,25,29,8,0,7,0,8,0,23,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193471.807,0.000,46230.648,0.000,337.577,0.000,50.0
07/03/2011,01:20:00,600,V,A,kW,232,233,233,232,234,234,234,231,232,231,26,0,24,16,49,44,44,0,0,0,6,0,0,0,5,0,11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,-0.99,0.00,0.98,0.00,193474.551,0.000,46230.807,0.000,338.114,0.000,50.0
07/03/2011,01:30:00,600,V,A,kW,232,233,233,232,233,234,234,232,233,233,0,0,0,0,44,33,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193476.233,0.000,46231.096,0.000,338.114,0.000,50.0
07/03/2011,01:40:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,233,0,0,0,0,30,32,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193476.429,0.000,46231.214,0.000,338.114,0.000,50.0
07/03/2011,01:50:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,22,0,0,7,44,39,44,0,0,0,4,0,0,0,0,0,4,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.95,0.00,0.00,0.00,0.00,0.00,0.98,0.00,193478.576,0.000,46231.886,0.000,338.114,0.000,50.0
07/03/2011,02:00:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,36,28,35,33,58,60,61,29,0,26,8,0,6,0,8,0,22,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,193482.451,0.000,46232.799,0.000,338.157,0.000,50.0
07/03/2011,02:10:00,600,V,A,kW,231,232,232,231,233,233,233,230,231,231,0,0,0,0,55,45,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193484.415,0.000,46233.114,0.000,338.248,0.000,50.0
07/03/2011,02:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,44,49,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193486.203,0.000,46233.626,0.000,338.693,0.000,50.0
07/03/2011,02:30:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,231,23,0,0,7,43,46,46,0,0,0,4,0,0,0,0,0,4,0,2,0,0,0,0,0,2,0,0,0,0,0,0,0,0,0,0.88,0.00,0.00,0.00,0.00,0.00,0.88,0.00,193487.802,0.000,46234.538,0.000,338.693,0.000,50.0
07/03/2011,02:40:00,600,V,A,kW,232,233,233,232,233,233,233,232,232,232,29,24,29,27,54,46,56,0,0,0,6,0,5,0,6,0,17,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.97,0.00,0.96,0.00,0.96,0.00,0.96,0.00,193490.944,0.000,46235.240,0.000,338.696,0.000,50.0
07/03/2011,02:50:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,34,26,32,30,67,58,61,0,0,0,7,0,5,0,7,0,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.98,0.00,-0.98,0.00,0.99,0.00,193494.561,0.000,46235.454,0.000,339.203,0.000,50.0
07/03/2011,03:00:00,600,V,A,kW,233,233,233,233,233,234,234,232,232,232,23,0,22,15,29,0,23,23,0,22,5,0,0,0,5,0,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193496.439,0.000,46235.572,0.000,339.203,0.000,50.0
07/03/2011,03:10:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,233,39,31,35,35,57,51,52,27,0,26,8,0,7,0,8,0,23,0,3,0,2,0,2,0,7,0,0,0,0,0,0,0,0,0,0.95,0.00,0.98,0.00,0.97,0.00,0.96,0.00,193500.455,0.000,46236.901,0.000,339.203,0.000,50.0
07/03/2011,03:20:00,600,V,A,kW,232,233,233,232,233,233,234,232,233,233,45,42,45,44,61,56,58,37,33,36,10,0,9,0,10,0,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193505.701,0.000,46237.314,0.000,339.430,0.000,50.0
07/03/2011,03:30:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,46,41,45,44,75,65,71,38,33,37,10,0,9,0,10,0,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193510.936,0.000,46237.571,0.000,340.006,0.000,50.0
07/03/2011,03:40:00,600,V,A,kW,232,233,233,232,233,233,234,232,233,232,39,28,39,35,57,52,53,27,0,26,9,0,6,0,9,0,24,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,-0.99,0.00,1.00,0.00,-0.99,0.00,193515.134,0.000,46237.747,0.000,340.656,0.000,50.0
07/03/2011,03:50:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,233,0,0,0,0,45,35,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193516.383,0.000,46238.011,0.000,340.820,0.000,50.0
07/03/2011,04:00:00,600,V,A,kW,233,234,234,233,234,235,235,233,233,233,0,0,0,0,45,37,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193517.676,0.000,46238.330,0.000,340.923,0.000,50.0
07/03/2011,04:10:00,600,V,A,kW,233,233,233,233,233,234,234,231,232,232,53,46,51,50,76,71,76,32,26,31,12,0,10,0,11,0,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193523.623,0.000,46238.669,0.000,341.376,0.000,50.0
07/03/2011,04:20:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,233,61,56,60,59,78,71,73,49,46,49,14,0,13,0,14,0,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,-0.99,0.00,0.99,0.00,193530.591,0.000,46238.942,0.000,341.933,0.000,50.0
07/03/2011,04:30:00,600,V,A,kW,233,233,233,233,233,234,234,232,233,232,0,0,0,0,54,49,49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193532.382,0.000,46238.942,0.000,342.604,0.000,50.0
07/03/2011,04:40:00,600,V,A,kW,233,233,234,233,234,234,234,233,233,233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193532.382,0.000,46238.942,0.000,342.604,0.000,50.0
07/03/2011,04:50:00,600,V,A,kW,233,233,233,233,234,234,234,233,233,233,0,0,0,0,35,33,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193532.848,0.000,46239.164,0.000,342.604,0.000,50.0
07/03/2011,05:00:00,600,V,A,kW,232,233,233,232,233,233,233,232,233,233,56,49,55,53,75,68,70,26,0,0,13,0,11,0,12,0,36,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193539.108,0.000,46240.123,0.000,342.604,0.000,50.0
07/03/2011,05:10:00,600,V,A,kW,233,234,234,233,234,234,234,232,233,233,0,0,0,0,68,63,67,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193541.099,0.000,46240.171,0.000,343.194,0.000,50.0
07/03/2011,05:20:00,600,V,A,kW,233,233,233,233,233,234,234,231,232,232,0,0,0,0,32,23,26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193541.382,0.000,46240.386,0.000,343.194,0.000,50.0
07/03/2011,05:30:00,600,V,A,kW,233,234,234,233,234,234,234,233,233,233,0,0,0,0,36,32,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193541.454,0.000,46240.435,0.000,343.194,0.000,50.0
07/03/2011,05:40:00,600,V,A,kW,233,234,234,233,234,235,234,233,233,233,45,37,44,42,72,70,70,22,0,0,10,0,8,0,10,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,193546.412,0.000,46240.840,0.000,343.634,0.000,50.0
07/03/2011,05:50:00,600,V,A,kW,233,234,234,233,234,235,234,233,234,234,35,22,28,28,58,53,56,0,0,0,8,0,5,0,6,0,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193549.855,0.000,46241.107,0.000,343.693,0.000,50.0
07/03/2011,06:00:00,600,V,A,kW,234,234,234,234,234,235,235,233,234,234,0,0,0,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193550.018,0.000,46241.125,0.000,343.693,0.000,50.0
07/03/2011,06:10:00,600,V,A,kW,234,235,234,234,234,235,235,234,234,234,0,0,0,0,54,47,54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193551.701,0.000,46241.335,0.000,343.707,0.000,50.0
07/03/2011,06:20:00,600,V,A,kW,234,235,235,234,236,236,236,234,234,234,0,0,0,0,50,42,43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193553.389,0.000,46241.486,0.000,343.786,0.000,50.0
07/03/2011,06:30:00,600,V,A,kW,233,233,233,233,234,235,235,228,232,232,42,36,41,39,59,55,55,26,0,25,9,0,8,0,9,0,26,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.98,0.00,0.99,0.00,193558.029,0.000,46242.282,0.000,344.009,0.000,50.0
07/03/2011,06:40:00,600,V,A,kW,231,232,232,231,233,233,233,231,232,232,0,0,0,0,39,33,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193558.840,0.000,46242.282,0.000,344.320,0.000,50.0
07/03/2011,06:50:00,600,V,A,kW,231,232,231,231,232,233,233,230,230,230,26,0,0,8,53,51,49,0,0,0,6,0,0,0,0,0,6,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.00,0.00,0.00,0.00,0.97,0.00,193561.115,0.000,46242.927,0.000,344.454,0.000,50.0
07/03/2011,07:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,33,25,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193561.831,0.000,46243.053,0.000,344.454,0.000,50.0
07/03/2011,07:10:00,600,V,A,kW,231,231,231,231,232,232,232,230,230,231,33,29,32,31,56,50,52,0,0,0,7,0,6,0,7,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,-0.95,0.00,-0.97,0.00,0.97,0.00,193565.470,0.000,46243.342,0.000,345.036,0.000,50.0
07/03/2011,07:20:00,600,V,A,kW,231,231,231,231,231,232,232,231,231,231,36,32,35,34,55,50,53,0,0,0,8,0,7,0,8,0,23,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,-0.99,0.00,-0.98,0.00,-0.99,0.00,193569.494,0.000,46243.467,0.000,345.781,0.000,50.0
07/03/2011,07:30:00,600,V,A,kW,231,231,231,231,232,233,233,229,230,230,0,0,0,0,46,39,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193571.390,0.000,46243.742,0.000,345.781,0.000,50.0
07/03/2011,07:40:00,600,V,A,kW,230,231,231,230,231,232,232,229,229,229,0,0,0,0,33,27,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193571.623,0.000,46243.796,0.000,345.781,0.000,50.0
07/03/2011,07:50:00,600,V,A,kW,229,230,230,229,231,231,232,229,230,230,0,0,0,0,52,42,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193572.671,0.000,46244.026,0.000,345.781,0.000,50.0
07/03/2011,08:00:00,600,V,A,kW,230,230,230,230,231,231,232,229,229,229,38,32,36,35,45,40,40,32,27,32,8,0,7,0,8,0,23,0,2,0,1,0,2,0,5,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.98,0.00,0.99,0.00,193576.751,0.000,46245.182,0.000,345.781,0.000,50.0
07/03/2011,08:10:00,600,V,A,kW,232,232,233,232,233,233,233,231,231,231,0,0,0,0,51,45,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193578.721,0.000,46245.532,0.000,345.818,0.000,50.0
07/03/2011,08:20:00,600,V,A,kW,232,232,233,232,233,233,234,231,232,232,0,0,0,0,59,54,57,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193580.151,0.000,46245.664,0.000,345.953,0.000,50.0
07/03/2011,08:30:00,600,V,A,kW,231,232,232,231,232,232,233,231,231,231,0,0,0,0,53,42,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193581.707,0.000,46246.028,0.000,345.954,0.000,50.0
07/03/2011,08:40:00,600,V,A,kW,231,231,232,231,232,233,233,230,231,231,26,0,22,16,45,34,38,0,0,0,6,0,0,0,5,0,11,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.99,0.00,0.99,0.00,193584.401,0.000,46246.723,0.000,345.954,0.000,50.0
07/03/2011,08:50:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,27,0,22,16,56,50,48,0,0,0,6,0,0,0,5,0,11,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.96,0.00,0.00,0.00,0.98,0.00,0.97,0.00,193586.897,0.000,46247.391,0.000,346.009,0.000,50.0
07/03/2011,09:00:00,600,V,A,kW,230,230,231,230,231,232,232,229,230,230,30,0,28,19,55,48,51,23,0,0,7,0,0,0,6,0,13,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193589.712,0.000,46247.896,0.000,346.070,0.000,50.0
07/03/2011,09:10:00,600,V,A,kW,229,229,229,229,231,231,231,228,228,229,49,43,47,46,75,68,73,32,28,31,11,0,10,0,10,0,31,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193595.090,0.000,46248.507,0.000,346.199,0.000,50.0
07/03/2011,09:20:00,600,V,A,kW,230,230,231,230,231,232,232,228,229,229,42,37,40,39,68,62,67,30,26,30,9,0,8,0,9,0,26,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,-0.99,0.00,-0.98,0.00,1.00,0.00,-0.99,0.00,193599.723,0.000,46248.597,0.000,346.819,0.000,50.0
07/03/2011,09:30:00,600,V,A,kW,230,230,230,230,231,232,232,228,229,229,28,0,26,18,47,39,46,0,0,0,6,0,0,0,6,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,0.99,0.00,193602.532,0.000,46248.910,0.000,347.105,0.000,50.0
07/03/2011,09:40:00,600,V,A,kW,229,230,230,229,231,231,231,229,229,229,0,0,0,0,34,28,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193604.089,0.000,46249.162,0.000,347.105,0.000,50.0
07/03/2011,09:50:00,600,V,A,kW,231,231,231,231,234,234,234,229,229,229,22,0,0,7,58,47,52,0,0,0,4,0,0,0,0,0,4,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.95,0.00,0.00,0.00,0.00,0.00,0.96,0.00,193606.369,0.000,46249.927,0.000,347.134,0.000,50.0
07/03/2011,10:00:00,600,V,A,kW,231,232,232,231,234,234,234,230,231,231,55,50,54,53,62,55,58,44,38,42,13,0,11,0,12,0,36,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193612.666,0.000,46250.829,0.000,347.134,0.000,50.0
07/03/2011,10:10:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,55,50,53,52,72,67,73,37,30,35,12,0,11,0,12,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193618.872,0.000,46251.411,0.000,347.318,0.000,50.0
07/03/2011,10:20:00,600,V,A,kW,230,230,231,230,231,232,231,229,230,230,40,35,39,38,57,50,54,27,0,24,9,0,7,0,8,0,24,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,193623.289,0.000,46251.589,0.000,347.899,0.000,50.0
07/03/2011,10:30:00,600,V,A,kW,230,231,231,230,231,231,231,230,230,230,0,0,0,0,37,35,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193623.985,0.000,46251.591,0.000,348.187,0.000,50.0
07/03/2011,10:40:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,31,0,26,19,49,38,45,0,0,0,7,0,0,0,5,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.99,0.00,0.99,0.00,193626.753,0.000,46251.875,0.000,348.421,0.000,50.0
07/03/2011,10:50:00,600,V,A,kW,229,230,230,229,231,232,232,228,228,229,23,0,22,15,49,48,47,0,0,0,5,0,0,0,5,0,10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,-0.98,0.00,0.98,0.00,193629.310,0.000,46252.133,0.000,348.734,0.000,50.0
07/03/2011,11:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,37,29,33,33,58,49,48,25,0,0,8,0,6,0,7,0,21,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.98,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193633.205,0.000,46252.855,0.000,348.792,0.000,50.0
07/03/2011,11:10:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,231,0,0,0,0,53,44,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193635.191,0.000,46253.035,0.000,348.949,0.000,50.0
07/03/2011,11:20:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193635.191,0.000,46253.035,0.000,348.949,0.000,50.0
07/03/2011,11:30:00,600,V,A,kW,233,233,233,233,234,234,234,232,233,233,0,0,0,0,44,43,43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193636.451,0.000,46253.460,0.000,348.949,0.000,50.0
07/03/2011,11:40:00,600,V,A,kW,232,233,233,232,233,233,234,231,232,232,49,39,47,45,75,68,72,26,0,26,11,0,9,0,11,0,31,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193641.786,0.000,46254.009,0.000,349.122,0.000,50.0
07/03/2011,11:50:00,600,V,A,kW,232,233,233,232,233,233,233,232,232,232,0,0,0,0,34,28,37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193642.282,0.000,46254.114,0.000,349.123,0.000,50.0
07/03/2011,12:00:00,600,V,A,kW,232,233,232,232,233,233,233,231,232,232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193642.282,0.000,46254.114,0.000,349.123,0.000,50.0
07/03/2011,12:10:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,0,0,0,0,69,62,61,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193643.694,0.000,46254.666,0.000,349.123,0.000,50.0
07/03/2011,12:20:00,600,V,A,kW,231,232,232,231,232,233,232,230,231,231,52,46,50,49,72,63,64,36,32,35,12,0,10,0,11,0,33,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193649.499,0.000,46255.378,0.000,349.344,0.000,50.0
07/03/2011,12:30:00,600,V,A,kW,231,231,231,231,232,232,232,231,231,231,0,0,0,0,59,58,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193650.992,0.000,46255.636,0.000,349.403,0.000,50.0
07/03/2011,12:40:00,600,V,A,kW,231,232,231,231,232,233,233,230,231,231,0,0,0,0,30,24,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193651.351,0.000,46255.901,0.000,349.403,0.000,50.0
07/03/2011,12:50:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,26,0,0,8,52,45,45,0,0,0,5,0,0,0,0,0,5,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.98,0.00,0.00,0.00,0.00,0.00,0.98,0.00,193653.631,0.000,46256.567,0.000,349.403,0.000,50.0
07/03/2011,13:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,231,0,0,0,0,45,41,43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193654.667,0.000,46256.743,0.000,349.403,0.000,50.0
07/03/2011,13:10:00,600,V,A,kW,231,232,232,231,232,233,233,230,231,231,39,33,36,36,68,62,61,31,26,29,9,0,7,0,8,0,24,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.95,0.00,-0.97,0.00,-0.97,0.00,193658.830,0.000,46256.879,0.000,350.299,0.000,50.0
07/03/2011,13:20:00,600,V,A,kW,231,232,232,231,232,232,232,231,231,231,36,30,33,33,58,51,50,24,0,0,8,0,6,0,7,0,21,0,0,0,0,0,0,0,0,0,1,0,2,0,2,0,5,0,-0.99,0.00,-0.95,0.00,-0.98,0.00,-0.98,0.00,193662.662,0.000,46256.897,0.000,351.425,0.000,50.0
07/03/2011,13:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,0,0,0,0,33,26,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193664.071,0.000,46257.105,0.000,351.425,0.000,50.0
07/03/2011,13:40:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,0,0,0,0,46,35,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193665.230,0.000,46257.552,0.000,351.425,0.000,50.0
07/03/2011,13:50:00,600,V,A,kW,231,232,232,231,232,233,233,230,231,231,0,0,0,0,49,46,47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193666.183,0.000,46257.860,0.000,351.425,0.000,50.0
07/03/2011,14:00:00,600,V,A,kW,231,232,232,231,232,233,233,230,230,231,49,42,46,45,64,56,58,0,0,0,11,0,9,0,10,0,30,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,193671.569,0.000,46258.647,0.000,351.593,0.000,50.0
07/03/2011,14:10:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,42,31,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193672.631,0.000,46259.040,0.000,351.593,0.000,50.0
07/03/2011,14:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,42,42,42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193673.784,0.000,46259.328,0.000,351.593,0.000,50.0
07/03/2011,14:30:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,25,0,0,8,60,58,57,0,0,0,6,0,0,0,0,0,6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,0.99,0.00,193676.174,0.000,46259.655,0.000,351.657,0.000,50.0
07/03/2011,14:40:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,34,29,32,31,59,51,53,0,0,0,7,0,6,0,7,0,20,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,1.00,0.00,-0.96,0.00,-0.99,0.00,-0.98,0.00,193679.890,0.000,46259.672,0.000,352.419,0.000,50.0
07/03/2011,14:50:00,600,V,A,kW,231,232,232,231,233,234,234,230,230,230,0,0,0,0,42,35,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193680.534,0.000,46259.784,0.000,352.419,0.000,50.0
07/03/2011,15:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,231,26,0,0,8,49,42,41,0,0,0,6,0,0,0,0,0,6,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.00,0.00,0.00,0.00,0.99,0.00,193682.623,0.000,46260.423,0.000,352.419,0.000,50.0
07/03/2011,15:10:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,35,24,28,29,56,49,48,23,0,0,8,0,5,0,6,0,19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,0.98,0.00,0.99,0.00,193686.027,0.000,46260.968,0.000,352.691,0.000,50.0
07/03/2011,15:20:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,43,38,42,41,61,55,56,32,28,32,10,0,8,0,9,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193690.878,0.000,46261.184,0.000,353.286,0.000,50.0
07/03/2011,15:30:00,600,V,A,kW,231,232,232,231,233,233,233,231,231,232,46,39,45,43,87,78,86,26,0,26,10,0,9,0,10,0,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193695.987,0.000,46261.501,0.000,353.696,0.000,50.0
07/03/2011,15:40:00,600,V,A,kW,232,232,232,232,232,233,233,231,231,231,31,0,30,20,49,49,51,26,0,24,7,0,0,0,7,0,14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193699.034,0.000,46261.750,0.000,353.905,0.000,50.0
07/03/2011,15:50:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,0,0,0,0,48,43,48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193700.456,0.000,46262.115,0.000,353.941,0.000,50.0
07/03/2011,16:00:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,31,0,0,10,67,57,58,24,0,0,7,0,0,0,0,0,7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,1.00,0.00,193702.856,0.000,46262.318,0.000,354.087,0.000,50.0
07/03/2011,16:10:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,62,55,59,58,78,71,72,55,48,52,14,0,13,0,14,0,41,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193709.855,0.000,46263.036,0.000,354.215,0.000,50.0
07/03/2011,16:20:00,600,V,A,kW,231,232,232,231,233,234,234,231,231,231,62,58,61,60,79,76,77,51,45,49,14,0,13,0,14,0,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193716.961,0.000,46263.277,0.000,354.669,0.000,50.0
07/03/2011,16:30:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,0,0,0,0,55,49,50,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193718.178,0.000,46263.277,0.000,355.005,0.000,50.0
07/03/2011,16:40:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,35,26,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193718.360,0.000,46263.393,0.000,355.005,0.000,50.0
07/03/2011,16:50:00,600,V,A,kW,231,232,232,231,232,233,233,230,231,231,33,0,26,19,65,56,58,0,0,0,7,0,0,0,5,0,12,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.00,0.00,1.00,0.00,0.99,0.00,193721.514,0.000,46263.880,0.000,355.097,0.000,50.0
07/03/2011,17:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,48,40,44,44,62,53,55,36,30,33,11,0,9,0,10,0,30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193726.701,0.000,46264.149,0.000,355.601,0.000,50.0
07/03/2011,17:10:00,600,V,A,kW,231,232,232,231,232,233,232,231,231,231,0,0,0,0,38,32,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193727.578,0.000,46264.429,0.000,355.792,0.000,50.0
07/03/2011,17:20:00,600,V,A,kW,231,232,231,231,232,233,232,230,230,230,0,0,0,0,36,35,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193729.131,0.000,46264.698,0.000,355.792,0.000,50.0
07/03/2011,17:30:00,600,V,A,kW,232,232,232,232,233,234,234,231,231,231,0,0,0,0,41,30,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193729.678,0.000,46264.883,0.000,355.792,0.000,50.0
07/03/2011,17:40:00,600,V,A,kW,232,232,232,232,234,234,234,231,232,232,37,32,36,35,62,58,63,0,0,0,8,0,7,0,8,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.98,0.00,-0.98,0.00,0.99,0.00,193733.775,0.000,46265.182,0.000,356.375,0.000,50.0
07/03/2011,17:50:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,39,25,34,32,76,66,71,0,0,0,9,0,5,0,7,0,21,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193737.651,0.000,46265.607,0.000,356.483,0.000,50.0
07/03/2011,18:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193737.651,0.000,46265.607,0.000,356.483,0.000,50.0
07/03/2011,18:10:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,231,0,0,0,0,39,33,38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193739.438,0.000,46266.013,0.000,356.483,0.000,50.0
07/03/2011,18:20:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,231,41,32,39,37,57,53,56,0,0,0,9,0,7,0,9,0,25,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.98,0.00,1.00,0.00,0.99,0.00,0.99,0.00,193743.811,0.000,46266.851,0.000,356.558,0.000,50.0
07/03/2011,18:30:00,600,V,A,kW,230,231,231,230,231,232,232,230,231,231,36,29,32,32,58,52,54,0,0,0,8,0,6,0,7,0,21,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,-0.98,0.00,-0.98,0.00,-0.98,0.00,-0.98,0.00,193747.529,0.000,46267.006,0.000,357.383,0.000,50.0
07/03/2011,18:40:00,600,V,A,kW,230,230,231,230,231,231,231,229,230,230,0,0,0,0,35,28,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193749.236,0.000,46267.301,0.000,357.383,0.000,50.0
07/03/2011,18:50:00,600,V,A,kW,230,230,231,230,232,232,232,228,229,229,0,0,0,0,49,46,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193750.364,0.000,46267.783,0.000,357.383,0.000,50.0
07/03/2011,19:00:00,600,V,A,kW,231,232,231,231,232,233,232,230,231,231,0,0,0,0,47,43,49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193751.203,0.000,46268.046,0.000,357.383,0.000,50.0
07/03/2011,19:10:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,44,39,42,41,59,55,58,0,0,0,10,0,9,0,9,0,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.98,0.00,-0.98,0.00,0.98,0.00,193756.051,0.000,46268.365,0.000,357.909,0.000,50.0
07/03/2011,19:20:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,230,30,26,29,28,42,35,39,30,26,29,6,0,5,0,6,0,17,0,0,0,0,0,0,0,0,0,2,0,3,0,2,0,7,0,-0.98,0.00,-0.90,0.00,-0.93,0.00,-0.94,0.00,193759.217,0.000,46268.365,0.000,359.319,0.000,50.0
07/03/2011,19:30:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,230,0,0,0,0,31,31,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193759.896,0.000,46268.523,0.000,359.434,0.000,50.0
07/03/2011,19:40:00,600,V,A,kW,230,231,231,230,231,232,232,229,230,230,25,0,0,8,48,41,47,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,1.00,0.00,193762.134,0.000,46268.803,0.000,359.508,0.000,50.0
07/03/2011,19:50:00,600,V,A,kW,230,230,230,230,230,231,231,228,229,229,0,0,0,0,47,44,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193763.543,0.000,46269.198,0.000,359.508,0.000,50.0
07/03/2011,20:00:00,600,V,A,kW,230,230,230,230,230,231,231,229,229,230,33,29,32,31,54,49,53,0,0,0,7,0,6,0,7,0,20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.99,0.00,0.99,0.00,193767.222,0.000,46269.751,0.000,359.590,0.000,50.0
07/03/2011,20:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,230,22,0,0,7,52,47,50,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.00,0.00,0.99,0.00,193769.636,0.000,46270.103,0.000,359.712,0.000,50.0
07/03/2011,20:20:00,600,V,A,kW,229,230,230,229,230,231,231,229,229,229,0,0,0,0,58,55,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193771.037,0.000,46270.367,0.000,360.090,0.000,50.0
07/03/2011,20:30:00,600,V,A,kW,229,230,230,229,230,230,231,229,229,229,0,0,0,0,32,25,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193771.163,0.000,46270.446,0.000,360.090,0.000,50.0
07/03/2011,20:40:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,229,38,32,36,35,72,67,68,0,0,0,8,0,7,0,8,0,23,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,193775.327,0.000,46271.132,0.000,360.090,0.000,50.0
07/03/2011,20:50:00,600,V,A,kW,230,230,230,230,231,231,231,228,229,229,0,0,0,0,63,62,63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193777.660,0.000,46271.273,0.000,360.350,0.000,50.0
07/03/2011,21:00:00,600,V,A,kW,229,230,230,229,231,231,231,229,230,229,0,0,0,0,45,41,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193779.252,0.000,46271.793,0.000,360.350,0.000,50.0
07/03/2011,21:10:00,600,V,A,kW,230,230,230,230,231,231,231,229,229,229,0,0,0,0,51,51,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193781.067,0.000,46272.351,0.000,360.354,0.000,50.0
07/03/2011,21:20:00,600,V,A,kW,230,230,230,230,231,231,231,228,229,229,37,34,38,36,58,55,55,32,29,32,8,0,7,0,8,0,23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193785.338,0.000,46272.512,0.000,360.868,0.000,50.0
07/03/2011,21:30:00,600,V,A,kW,228,229,229,228,229,230,230,227,228,228,53,49,53,51,74,68,72,39,35,39,12,0,11,0,12,0,35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193791.390,0.000,46272.838,0.000,361.286,0.000,50.0
07/03/2011,21:40:00,600,V,A,kW,229,230,230,229,230,230,231,228,228,228,42,38,42,40,73,67,73,28,22,27,9,0,8,0,9,0,26,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.99,0.00,-0.99,0.00,-0.98,0.00,-0.99,0.00,193796.080,0.000,46272.968,0.000,362.030,0.000,50.0
07/03/2011,21:50:00,600,V,A,kW,230,230,231,230,231,232,232,229,229,229,0,0,0,0,42,37,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193797.770,0.000,46273.199,0.000,362.141,0.000,50.0
07/03/2011,22:00:00,600,V,A,kW,231,232,231,231,232,233,232,231,231,231,0,0,0,0,39,37,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193798.178,0.000,46273.539,0.000,362.141,0.000,50.0
07/03/2011,22:10:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,29,22,29,26,78,75,73,0,0,0,6,0,5,0,6,0,17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193801.377,0.000,46273.929,0.000,362.262,0.000,50.0
07/03/2011,22:20:00,600,V,A,kW,232,232,232,232,233,233,233,231,231,231,62,58,61,60,78,71,76,49,45,49,14,0,13,0,14,0,41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193808.474,0.000,46274.174,0.000,362.706,0.000,50.0
07/03/2011,22:30:00,600,V,A,kW,232,233,233,232,233,234,234,232,232,232,25,0,23,16,58,52,55,0,0,0,5,0,0,0,5,0,10,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,2,0,1.00,0.00,0.00,0.00,-0.99,0.00,-0.98,0.00,193811.181,0.000,46274.188,0.000,363.362,0.000,50.0
07/03/2011,22:40:00,600,V,A,kW,232,232,232,232,233,233,234,231,232,232,0,0,0,0,34,31,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193811.184,0.000,46274.190,0.000,363.362,0.000,50.0
07/03/2011,22:50:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,0,0,0,0,31,35,32,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193811.482,0.000,46274.420,0.000,363.362,0.000,50.0
07/03/2011,23:00:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,44,40,42,42,76,73,74,0,0,0,10,0,9,0,10,0,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193816.470,0.000,46274.936,0.000,363.460,0.000,50.0
07/03/2011,23:10:00,600,V,A,kW,232,232,232,232,233,234,234,231,232,232,29,26,28,27,71,69,70,0,0,0,6,0,5,0,6,0,17,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.97,0.00,-0.95,0.00,-0.99,0.00,-0.97,0.00,193819.648,0.000,46274.975,0.000,364.366,0.000,50.0
07/03/2011,23:20:00,600,V,A,kW,232,233,233,232,233,234,234,231,232,232,0,0,0,0,29,23,28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193819.750,0.000,46275.038,0.000,364.366,0.000,50.0
07/03/2011,23:30:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193819.750,0.000,46275.038,0.000,364.366,0.000,50.0
07/03/2011,23:40:00,600,V,A,kW,232,233,233,232,234,234,234,232,232,232,34,30,34,32,72,67,68,0,0,0,7,0,7,0,7,0,21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193823.649,0.000,46275.386,0.000,364.589,0.000,50.0
07/03/2011,23:50:00,600,V,A,kW,232,233,233,232,234,234,234,231,231,231,39,35,39,37,56,52,55,33,30,32,9,0,8,0,9,0,26,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,1.00,0.00,-0.99,0.00,-0.98,0.00,-0.99,0.00,193828.120,0.000,46275.530,0.000,365.411,0.000,50.0
07/04/2011,00:00:00,600,V,A,kW,232,233,233,232,233,233,233,232,233,233,0,0,0,0,34,31,33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193828.275,0.000,46275.530,0.000,365.478,0.000,50.0
07/04/2011,00:10:00,600,V,A,kW,232,232,232,232,233,234,234,231,231,231,0,0,0,0,38,32,36,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193828.356,0.000,46275.572,0.000,365.478,0.000,50.0
07/04/2011,00:20:00,600,V,A,kW,231,232,232,231,232,233,233,230,230,230,26,0,26,17,43,42,47,0,0,0,6,0,0,0,6,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.99,0.00,0.99,0.00,193830.905,0.000,46275.913,0.000,365.621,0.000,50.0
07/04/2011,00:30:00,600,V,A,kW,232,232,232,232,233,233,233,231,232,232,37,32,38,35,57,55,55,0,0,0,8,0,7,0,8,0,23,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,0.97,0.00,0.99,0.00,193835.059,0.000,46276.761,0.000,365.685,0.000,50.0
07/04/2011,00:40:00,600,V,A,kW,232,232,232,232,234,234,234,231,231,231,0,0,0,0,44,40,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193836.480,0.000,46276.833,0.000,366.195,0.000,50.0
07/04/2011,00:50:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,231,0,0,0,0,48,48,51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193838.083,0.000,46277.337,0.000,366.390,0.000,50.0
07/04/2011,01:00:00,600,V,A,kW,231,231,231,231,232,232,232,231,231,231,0,0,0,0,29,26,29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193839.231,0.000,46277.492,0.000,366.390,0.000,50.0
07/04/2011,01:10:00,600,V,A,kW,230,231,231,230,231,232,232,228,229,229,28,25,27,26,60,55,54,0,0,0,6,0,5,0,6,0,17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193842.408,0.000,46277.807,0.000,366.407,0.000,50.0
07/04/2011,01:20:00,600,V,A,kW,229,230,230,229,230,231,231,228,228,229,23,0,0,7,40,37,39,0,0,0,5,0,0,0,0,0,5,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,1,0,-0.96,0.00,0.00,0.00,0.00,0.00,-0.94,0.00,193844.805,0.000,46277.835,0.000,367.300,0.000,50.0
07/04/2011,01:30:00,600,V,A,kW,230,230,231,230,231,231,231,230,230,230,26,0,25,17,49,48,47,0,0,0,6,0,0,0,5,0,11,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,0.98,0.00,0.00,0.00,0.98,0.00,0.98,0.00,193847.390,0.000,46278.541,0.000,367.300,0.000,50.0
07/04/2011,01:40:00,600,V,A,kW,230,230,230,230,231,231,231,228,228,229,0,0,0,0,29,25,30,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193848.363,0.000,46278.665,0.000,367.300,0.000,50.0
07/04/2011,01:50:00,600,V,A,kW,230,231,231,230,231,231,231,230,230,230,0,0,0,0,45,43,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193848.792,0.000,46278.861,0.000,367.300,0.000,50.0
