Date,Time,Period,Unit V,Unit A,Unit W,Voltage/Phase 1,Voltage/Phase 2,Voltage/Phase 3,Voltage/Phase III,Maximum voltage/Phase 1,Maximum voltage/Phase 2,Maximum voltage/Phase 3,Minimum voltage/Phase 1,Minimum voltage/Phase 2,Minimum voltage/Phase 3,Current/Phase 1,Current/Phase 2,Current/Phase 3,Current/Phase III,Maximum current/Phase 1,Maximum current/Phase 2,Maximum current/Phase 3,Minimum current/Phase 1,Minimum current/Phase 2,Minimum current/Phase 3,Active power/Phase 1 +,Active power/Phase 1 -,Active power/Phase 2 +,Active power/Phase 2 -,Active power/Phase 3 +,Active power/Phase 3 -,Active power/Phase III +,Active power/Phase III -,Reactive power L/Phase 1 +,Reactive power L/Phase 1 -,Reactive power L/Phase 2 +,Reactive power L/Phase 2 -,Reactive power L/Phase 3 +,Reactive power L/Phase 3 -,Reactive power L/Phase III +,Reactive power L/Phase III -,Reactive power C/Phase 1 +,Reactive power C/Phase 1 -,Reactive power C/Phase 2 +,Reactive power C/Phase 2 -,Reactive power C/Phase 3 +,Reactive power C/Phase 3 -,Reactive power C/Phase III +,Reactive power C/Phase III -,Power factor/Phase 1 +,Power factor/Phase 1 -,Power factor/Phase 2 +,Power factor/Phase 2 -,Power factor/Phase 3 +,Power factor/Phase 3 -,Power factor/Phase III +,Power factor/Phase III -,Energy/Active energy +,Energy/Active energy -,Energy/Reactive energy L +,Energy/Reactive energy L-,Energy/Reactive energy C +,Energy/Reactive energy C -,Frequency/Frequency
07/04/2011,02:00:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,29,26,29,28,52,48,48,26,0,26,6,0,6,0,6,0,18,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,0.98,0.00,1.00,0.00,0.99,0.00,193852.129,0.000,46279.721,0.000,367.300,0.000,50.0
07/04/2011,02:10:00,600,V,A,kW,231,231,231,231,232,232,232,230,231,231,0,0,0,0,48,43,44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193853.950,0.000,46280.162,0.000,367.317,0.000,50.0
07/04/2011,02:20:00,600,V,A,kW,231,231,231,231,231,232,232,231,231,231,0,0,0,0,54,52,56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193855.878,0.000,46280.365,0.000,367.413,0.000,50.0
07/04/2011,02:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,230,231,0,0,0,0,60,59,58,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193856.474,0.000,46280.561,0.000,367.413,0.000,50.0
07/04/2011,02:40:00,600,V,A,kW,231,232,231,231,231,232,232,231,231,231,30,28,31,29,55,55,55,0,0,0,7,0,6,0,7,0,20,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,1.00,0.00,-0.98,0.00,-0.98,0.00,-0.98,0.00,193859.934,0.000,46280.653,0.000,368.111,0.000,50.0
07/04/2011,02:50:00,600,V,A,kW,231,232,232,231,232,233,233,231,231,231,0,0,0,0,49,48,45,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193861.842,0.000,46280.905,0.000,368.265,0.000,50.0
07/04/2011,03:00:00,600,V,A,kW,231,232,232,231,232,233,233,231,232,232,0,0,0,0,42,35,39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,193862.047,0.000,46280.931,0.000,368.297,0.000,50.0
07/04/2011,03:10:00,600,V,A,kW,232,233,233,232,233,233,233,231,232,232,24,0,0,8,45,39,45,0,0,0,5,0,0,0,0,0,5,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.00,0.00,0.00,0.00,0.98,0.00,193864.066,0.000,46281.515,0.000,368.306,0.000,50.0
07/04/2011,03:20:00,600,V,A,kW,231,232,232,231,233,234,234,230,231,231,43,36,41,40,60,55,60,36,29,33,10,0,8,0,9,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193868.834,0.000,46281.965,0.000,368.612,0.000,50.0
07/04/2011,03:30:00,600,V,A,kW,231,231,231,231,231,232,232,230,231,231,48,41,47,45,60,54,60,39,33,39,11,0,9,0,11,0,31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193874.199,0.000,46282.213,0.000,369.099,0.000,50.0
07/04/2011,03:40:00,600,V,A,kW,231,231,231,231,231,232,232,229,230,230,41,31,39,37,67,62,64,27,0,23,9,0,7,0,8,0,24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,-0.98,0.00,0.99,0.00,193878.524,0.000,46282.636,0.000,369.527,0.000,50.0
07/04/2011,03:50:00,600,V,A,kW,230,231,231,230,231,232,232,230,230,231,30,0,23,17,72,64,68,0,0,0,7,0,0,0,5,0,12,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,0.99,0.00,0.99,0.00,193880.940,0.000,46282.976,0.000,369.575,0.000,50.0
07/04/2011,04:00:00,600,V,A,kW,230,231,231,230,231,231,231,229,230,230,36,0,38,24,78,71,80,28,0,29,8,0,0,0,8,0,16,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,0.00,0.00,1.00,0.00,1.00,0.00,193884.552,0.000,46283.493,0.000,369.629,0.000,50.0
07/04/2011,04:10:00,600,V,A,kW,230,231,231,230,231,232,231,229,230,230,55,31,56,47,104,91,101,33,0,36,12,0,7,0,13,0,32,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193890.128,0.000,46284.097,0.000,369.716,0.000,50.0
07/04/2011,04:20:00,600,V,A,kW,230,231,231,230,231,232,231,229,230,230,76,68,81,75,108,98,110,55,49,62,17,0,15,0,18,0,50,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193898.929,0.000,46284.698,0.000,370.037,0.000,50.0
07/04/2011,04:30:00,600,V,A,kW,230,231,231,230,231,232,231,230,230,230,79,73,89,80,104,98,112,64,55,68,18,0,16,0,20,0,54,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193908.325,0.000,46285.437,0.000,370.120,0.000,50.0
07/04/2011,04:40:00,600,V,A,kW,230,231,231,230,231,232,231,229,230,230,66,60,76,67,97,93,107,46,43,58,15,0,14,0,17,0,46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193916.229,0.000,46285.781,0.000,370.561,0.000,50.0
07/04/2011,04:50:00,600,V,A,kW,230,230,230,230,231,232,231,229,230,230,55,50,63,56,91,89,99,32,29,42,12,0,11,0,14,0,37,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,0.99,0.00,0.99,0.00,193922.749,0.000,46286.516,0.000,370.849,0.000,50.0
07/04/2011,05:00:00,600,V,A,kW,229,230,230,229,230,231,231,228,228,229,71,68,80,73,122,121,132,49,49,61,16,0,15,0,18,0,49,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193931.230,0.000,46287.317,0.000,371.010,0.000,50.0
07/04/2011,05:10:00,600,V,A,kW,229,230,229,229,230,231,230,228,229,229,63,62,74,66,102,102,117,29,26,40,14,0,14,0,17,0,45,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193938.973,0.000,46287.805,0.000,371.146,0.000,50.0
07/04/2011,05:20:00,600,V,A,kW,229,230,229,229,230,230,230,228,229,228,49,47,60,52,98,93,103,30,28,42,11,0,10,0,13,0,34,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,193945.007,0.000,46288.384,0.000,371.495,0.000,50.0
07/04/2011,05:30:00,600,V,A,kW,230,231,230,230,231,231,231,229,230,230,38,35,48,40,76,72,87,30,27,39,8,0,8,0,11,0,27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193949.738,0.000,46288.641,0.000,371.923,0.000,50.0
07/04/2011,05:40:00,600,V,A,kW,229,230,230,229,230,231,231,228,229,229,58,56,68,60,104,101,110,29,27,39,13,0,12,0,15,0,40,0,2,0,1,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,193956.793,0.000,46289.620,0.000,371.929,0.000,50.0
07/04/2011,05:50:00,600,V,A,kW,228,229,229,228,230,230,230,228,228,228,67,66,79,70,99,96,108,58,56,70,15,0,15,0,18,0,48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193965.060,0.000,46289.998,0.000,372.025,0.000,50.0
07/04/2011,06:00:00,600,V,A,kW,229,230,229,229,230,231,231,228,229,229,38,35,45,39,71,72,81,31,29,39,8,0,7,0,10,0,25,0,0,0,0,0,0,0,0,0,2,0,2,0,2,0,6,0,-0.99,0.00,-0.96,0.00,-0.98,0.00,-0.98,0.00,193969.528,0.000,46290.009,0.000,373.137,0.000,50.0
07/04/2011,06:10:00,600,V,A,kW,228,229,229,228,230,230,230,226,227,227,72,65,76,71,155,143,156,34,29,39,16,0,15,0,17,0,48,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193977.820,0.000,46290.317,0.000,373.301,0.000,50.0
07/04/2011,06:20:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,229,102,101,112,105,153,150,159,91,87,99,23,0,23,0,25,0,71,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,193990.000,0.000,46290.937,0.000,373.436,0.000,50.0
07/04/2011,06:30:00,600,V,A,kW,229,230,229,229,230,231,230,228,229,229,101,100,111,104,145,142,153,82,80,92,23,0,23,0,25,0,71,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194002.124,0.000,46291.411,0.000,373.672,0.000,50.0
07/04/2011,06:40:00,600,V,A,kW,229,230,229,229,230,231,230,229,229,229,103,102,114,106,134,130,140,79,78,91,23,0,23,0,26,0,72,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,2,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194014.476,0.000,46291.693,0.000,374.531,0.000,50.0
07/04/2011,06:50:00,600,V,A,kW,228,229,229,228,230,230,230,228,228,228,93,93,104,96,127,127,139,78,78,89,21,0,21,0,24,0,66,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194025.696,0.000,46291.973,0.000,375.232,0.000,50.0
07/04/2011,07:00:00,600,V,A,kW,229,229,229,229,230,230,230,228,228,228,74,76,87,79,116,116,130,27,30,39,16,0,17,0,19,0,52,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,-0.98,0.00,-0.99,0.00,-0.99,0.00,-0.99,0.00,194034.744,0.000,46292.012,0.000,376.160,0.000,50.0
07/04/2011,07:10:00,600,V,A,kW,228,228,228,228,229,230,229,227,227,227,67,70,79,72,99,99,114,49,52,61,15,0,16,0,18,0,49,0,1,0,0,0,1,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194043.106,0.000,46292.694,0.000,376.206,0.000,50.0
07/04/2011,07:20:00,600,V,A,kW,228,228,228,228,229,229,229,227,227,227,117,123,131,123,174,173,175,82,89,100,26,0,27,0,29,0,82,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,0.98,0.00,0.99,0.00,0.99,0.00,194057.171,0.000,46293.410,0.000,376.478,0.000,50.0
07/04/2011,07:30:00,600,V,A,kW,228,228,227,227,228,229,229,226,227,226,101,106,117,108,156,157,165,81,88,96,22,0,24,0,26,0,72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,194069.434,0.000,46293.580,0.000,376.565,0.000,50.0
07/04/2011,07:40:00,600,V,A,kW,228,228,228,228,230,230,230,227,227,227,127,130,140,132,176,184,192,89,91,101,28,0,29,0,31,0,88,0,1,0,1,0,1,0,3,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194084.628,0.000,46294.500,0.000,376.565,0.000,50.0
07/04/2011,07:50:00,600,V,A,kW,229,229,229,229,230,230,230,228,227,227,152,159,166,159,201,209,215,114,123,131,34,0,36,0,38,0,108,0,1,0,2,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,1.00,0.00,0.99,0.00,194102.886,0.000,46295.433,0.000,376.571,0.000,50.0
07/04/2011,08:00:00,600,V,A,kW,226,226,226,226,229,228,229,224,224,224,173,179,186,179,204,211,221,149,154,162,39,0,40,0,42,0,121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194123.296,0.000,46295.597,0.000,376.714,0.000,50.0
07/04/2011,08:10:00,600,V,A,kW,226,226,226,226,227,227,227,224,225,224,141,147,156,148,186,194,202,117,123,132,31,0,33,0,35,0,99,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,2,0,-0.99,0.00,1.00,0.00,1.00,0.00,-0.99,0.00,194140.154,0.000,46295.651,0.000,377.486,0.000,50.0
07/04/2011,08:20:00,600,V,A,kW,226,226,226,226,227,228,227,224,224,224,149,152,160,153,186,191,202,124,126,134,33,0,34,0,36,0,103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194157.645,0.000,46296.013,0.000,377.924,0.000,50.0
07/04/2011,08:30:00,600,V,A,kW,225,225,225,225,227,226,226,223,223,223,148,151,159,152,195,196,205,126,130,136,33,0,33,0,35,0,101,0,1,0,2,0,1,0,4,0,0,0,0,0,0,0,0,0,0.99,0.00,0.99,0.00,0.99,0.00,0.99,0.00,194174.824,0.000,46296.886,0.000,377.944,0.000,50.0
07/04/2011,08:40:00,600,V,A,kW,225,225,225,225,226,226,226,224,224,224,158,160,168,162,193,194,206,131,134,140,35,0,35,0,37,0,107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,-0.99,0.00,-0.99,0.00,0.99,0.00,194193.098,0.000,46297.070,0.000,378.369,0.000,50.0
07/04/2011,08:50:00,600,V,A,kW,225,225,225,225,226,227,226,223,223,223,126,128,136,130,161,163,175,94,93,98,28,0,28,0,30,0,86,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.99,0.00,0.99,0.00,-0.99,0.00,0.99,0.00,194207.721,0.000,46297.311,0.000,378.631,0.000,50.0
07/04/2011,09:00:00,600,V,A,kW,227,227,226,226,230,230,230,224,225,225,90,87,95,90,140,140,143,57,50,62,19,0,19,0,21,0,59,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.97,0.00,0.97,0.00,0.98,0.00,0.97,0.00,194217.845,0.000,46297.836,0.000,379.008,0.000,50.0
07/04/2011,09:10:00,600,V,A,kW,227,227,227,227,229,229,229,225,225,225,95,94,103,97,162,162,171,61,61,70,21,0,21,0,23,0,65,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.98,0.00,0.98,0.00,0.99,0.00,0.98,0.00,194228.861,0.000,46298.398,0.000,379.258,0.000,50.0
07/04/2011,09:20:00,600,V,A,kW,226,227,226,226,228,228,228,225,225,225,127,131,140,132,169,173,182,92,95,104,28,0,29,0,31,0,88,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,194244.000,0.000,46298.585,0.000,379.541,0.000,50.0
07/04/2011,09:30:00,600,V,A,kW,224,224,224,224,225,225,225,223,223,223,157,160,169,162,187,189,200,139,143,150,35,0,36,0,37,0,108,0,2,0,2,0,2,0,6,0,0,0,0,0,0,0,0,0,1.00,0.00,0.99,0.00,1.00,0.00,0.99,0.00,194262.242,0.000,46299.877,0.000,379.542,0.000,50.0
07/04/2011,09:40:00,600,V,A,kW,223,223,223,223,224,224,224,222,222,222,150,154,162,155,199,196,203,123,126,133,33,0,34,0,36,0,103,0,1,0,1,0,0,0,2,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194279.719,0.000,46300.599,0.000,379.625,0.000,50.0
07/04/2011,09:50:00,600,V,A,kW,222,222,222,222,224,223,223,220,220,220,148,150,158,152,197,205,209,104,104,113,33,0,33,0,35,0,101,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,194296.703,0.000,46301.263,0.000,379.843,0.000,50.0
07/04/2011,10:00:00,600,V,A,kW,222,222,222,222,224,224,224,221,221,220,160,164,173,165,213,218,231,121,126,133,35,0,36,0,38,0,109,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194315.305,0.000,46301.866,0.000,379.944,0.000,50.0
07/04/2011,10:10:00,600,V,A,kW,223,223,223,223,227,227,227,220,220,220,169,170,176,171,205,204,217,124,128,133,37,0,37,0,39,0,113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,194334.585,0.000,46302.196,0.000,380.032,0.000,50.0
07/04/2011,10:20:00,600,V,A,kW,225,225,225,225,227,227,226,224,224,224,170,174,181,175,206,209,215,148,153,159,38,0,39,0,40,0,117,0,0,0,0,0,0,0,0,0,1,0,1,0,1,0,3,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194354.454,0.000,46302.235,0.000,380.746,0.000,50.0
07/04/2011,10:30:00,600,V,A,kW,225,225,226,225,227,227,226,225,225,225,176,177,184,179,205,204,211,149,151,157,39,0,40,0,41,0,120,0,1,0,0,0,0,0,1,0,0,0,0,0,0,0,0,0,1.00,0.00,1.00,0.00,1.00,0.00,1.00,0.00,194374.789,0.000,46302.839,0.000,380.826,0.000,50.0
07/04/2011,10:40:00,600,V,A,kW,225,225,225,225,227,227,226,224,224,224,122,124,130,125,171,175,181,81,83,90,27,0,27,0,29,0,83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99,0.00,1.00,0.00,1.00,0.00,0.99,0.00,194389.005,0.000,46303.089,0.000,381.049,0.000,50.0
